time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736083984375,0.0,0.0,0.0001105603296309,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729675292969,0.0,0.0,0.0001164255154435,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747375488281,0.0,0.0,8.599161810707301e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,0.0001164253917522,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07293701171875,0.0,0.0,0.0005522717256098,286.0400695800781,294.1499938964844,299.8722839355469,297.181396484375,300.35870361328125,299.86492919921875,288.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117802049499,2.6682128506649864e-08,0.0011779938358813,-0.0688092187047004,0.0,0.0,0.0,-0.0180402249097824,60.0,21.066070556640625,0.0,-9.461600569693476e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754089355469,0.0,0.0,0.0001104946495615,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07476806640625,0.0,0.0,0.0001163563501904,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765075683594,0.0,0.0,8.594053360866383e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,0.0001163562264991,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747375488281,0.0,0.0,0.0005519436090253,286.0429077148437,294.1499938964844,299.8764038085937,297.17510986328125,300.3541564941406,299.8686218261719,288.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773199075832,2.6600266878062946e-08,0.0011772932484745,-0.0685961917042732,0.0,0.0,0.0,-0.0179996397346258,60.0,21.02189064025879,0.0,-9.450360494156484e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07879638671875,0.0,0.0,0.0001103741960832,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07818603515625,0.0,0.0,0.0001162295084213,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07989501953125,0.0,0.0,8.584684110246599e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784606933594,0.0,0.0,0.0001162293847301,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0781555175781,0.0,0.0,0.0005513419746421,286.0483703613281,294.1499938964844,299.8840637207031,297.1622619628906,300.3445739746094,299.8766784667969,288.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760392226278,2.6450139856137863e-08,0.0011760127963498,-0.0682054832577705,0.0,0.0,0.0,-0.0179252307862043,60.0,20.93511199951172,0.0,-9.429763991875006e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07879638671875,0.0,0.0,0.0001103741960832,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07818603515625,0.0,0.0,0.0001162295084213,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07989501953125,0.0,0.0,8.584684110246599e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784606933594,0.0,0.0,0.0001162293847301,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0781555175781,0.0,0.0,0.0005513419746421,286.0483703613281,294.1499938964844,299.8840637207031,297.1622619628906,300.3445739746094,299.8766784667969,288.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760392226278,2.6450139856137863e-08,0.0011760127963498,-0.0682054832577705,0.0,0.0,0.0,-0.0179252307862043,60.0,20.93511199951172,0.0,-9.429763991875006e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,0.0001102411770261,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816650390625,0.0,0.0,0.0001160894244094,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0833740234375,0.0,0.0,8.57433769851923e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819396972656,0.0,0.0,0.0001160893079941,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816345214844,0.0,0.0,0.0005506774759851,286.053955078125,294.1499938964844,299.8907470703125,297.1490783691406,300.33526611328125,299.8842468261719,288.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746208183467,2.6284343590532444e-08,0.001174594508484,-0.0677739679813385,0.0,0.0,0.0,-0.017843035981059,60.0,20.84657287597656,0.0,-9.407044387899077e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,0.0001102411770261,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816650390625,0.0,0.0,0.0001160894244094,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0833740234375,0.0,0.0,8.57433769851923e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819396972656,0.0,0.0,0.0001160893079941,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816345214844,0.0,0.0,0.0005506774759851,286.053955078125,294.1499938964844,299.8907470703125,297.1490783691406,300.33526611328125,299.8842468261719,288.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746208183467,2.6284343590532444e-08,0.001174594508484,-0.0677739679813385,0.0,0.0,0.0,-0.017843035981059,60.0,20.84657287597656,0.0,-9.407044387899077e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08599853515625,0.0,0.0,0.000110089109512,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853881835937,0.0,0.0,0.0001159292878583,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870666503906,0.0,0.0,8.562509901821613e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.085693359375,0.0,0.0,0.0001159291714429,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853576660156,0.0,0.0,0.0005499178660102,286.0597839355469,294.1499938964844,299.8962097167969,297.13543701171875,300.32647705078125,299.8899230957031,288.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729983380064,2.609481519755264e-08,0.0011729722609743,-0.0672806426882743,0.0,0.0,0.0,-0.0177490711212158,60.0,20.7542781829834,0.0,-9.381106025330156e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08599853515625,0.0,0.0,0.000110089109512,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853881835937,0.0,0.0,0.0001159292878583,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870666503906,0.0,0.0,8.562509901821613e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.085693359375,0.0,0.0,0.0001159291714429,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853576660156,0.0,0.0,0.0005499178660102,286.0597839355469,294.1499938964844,299.8962097167969,297.13543701171875,300.32647705078125,299.8899230957031,288.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729983380064,2.609481519755264e-08,0.0011729722609743,-0.0672806426882743,0.0,0.0,0.0,-0.0177490711212158,60.0,20.7542781829834,0.0,-9.381106025330156e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897827148437,0.0,0.0,0.0001099363580578,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08917236328125,0.0,0.0,0.0001157684309873,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908203125,0.0,0.0,8.550628990633413e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,0.000115768314572,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0891418457031,0.0,0.0,0.0005491548217833,286.0656433105469,294.1499938964844,299.90020751953125,297.1213684082031,300.3177490234375,299.8951416015625,288.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171372947283,2.590443948236043e-08,0.0011713471030816,-0.0667850598692894,0.0,0.0,0.0,-0.0176547057926654,60.0,20.66140365600586,0.0,-9.355087371432093e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897827148437,0.0,0.0,0.0001099363580578,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08917236328125,0.0,0.0,0.0001157684309873,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908203125,0.0,0.0,8.550628990633413e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,0.000115768314572,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0891418457031,0.0,0.0,0.0005491548217833,286.0656433105469,294.1499938964844,299.90020751953125,297.1213684082031,300.3177490234375,299.8951416015625,288.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171372947283,2.590443948236043e-08,0.0011713471030816,-0.0667850598692894,0.0,0.0,0.0,-0.0176547057926654,60.0,20.66140365600586,0.0,-9.355087371432093e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917663574219,0.0,0.0,0.0001098571010516,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.0001156849684775,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928039550781,0.0,0.0,8.544464071746916e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914611816406,0.0,0.0,0.0001156848593382,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911560058594,0.0,0.0,0.0005487589514814,286.0687255859375,294.1499938964844,299.90155029296875,297.1141357421875,300.3135986328125,299.896484375,288.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705254437401,2.580565983123506e-08,0.001170499715954,-0.0665279030799865,0.0,0.0,0.0,-0.0176057238131761,60.0,20.613609313964844,0.0,-9.3416019808501e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,0.0001097848798963,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,0.0001156089201685,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,8.538847032468766e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09356689453125,0.0,0.0,0.0001156088037532,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09326171875,0.0,0.0,0.000548398180399,286.0718994140625,294.1499938964844,299.9024658203125,297.10675048828125,300.3095397949219,299.8965759277344,288.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697560548782,2.571565005382581e-08,0.0011697303270921,-0.0662935599684715,0.0,0.0,0.0,-0.0175611022859811,60.0,20.565793991088867,0.0,-9.329321670747961e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,0.000109628708742,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0001154444544226,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,8.526699821231887e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0976257324219,0.0,0.0,0.0001154443452833,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973205566406,0.0,0.0,0.0005476180813275,286.0780639648437,294.1499938964844,299.9028015136719,297.091552734375,300.30126953125,299.89923095703125,288.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168092014268,2.552100575314853e-08,0.0011680664028972,-0.0657867714762687,0.0,0.0,0.0,-0.0174646116793155,60.0,20.471092224121094,0.0,-9.302794268251092e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,0.000109628708742,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0001154444544226,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,8.526699821231887e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0976257324219,0.0,0.0,0.0001154443452833,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973205566406,0.0,0.0,0.0005476180813275,286.0780639648437,294.1499938964844,299.9028015136719,297.091552734375,300.30126953125,299.89923095703125,288.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168092014268,2.552100575314853e-08,0.0011680664028972,-0.0657867714762687,0.0,0.0,0.0,-0.0174646116793155,60.0,20.471092224121094,0.0,-9.302794268251092e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10211181640625,0.0,0.0,0.0001094871840905,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0001152954209828,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031188964844,0.0,0.0,8.515692024957389e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,0.0001152953118435,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015014648437,0.0,0.0,0.0005469111492857,286.0843811035156,294.1499938964844,299.90093994140625,297.0757141113281,300.2930908203125,299.8994445800781,288.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665838537737,2.534462240078028e-08,0.0011665584752336,-0.065327487885952,0.0,0.0,0.0,-0.0173771735280752,60.0,20.374950408935547,0.0,-9.2787878713807e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10211181640625,0.0,0.0,0.0001094871840905,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0001152954209828,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031188964844,0.0,0.0,8.515692024957389e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,0.0001152953118435,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015014648437,0.0,0.0,0.0005469111492857,286.0843811035156,294.1499938964844,299.90093994140625,297.0757141113281,300.2930908203125,299.8994445800781,288.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665838537737,2.534462240078028e-08,0.0011665584752336,-0.065327487885952,0.0,0.0,0.0,-0.0173771735280752,60.0,20.374950408935547,0.0,-9.2787878713807e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10498046875,0.0,0.0,0.0001093941828003,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044006347656,0.0,0.0,0.0001151974865933,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10595703125,0.0,0.0,8.508458267897367e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,0.000115197377454,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,0.0005464465939439,286.0887145996094,294.1499938964844,299.8982849121094,297.0645446777344,300.2875671386719,299.89892578125,288.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655926937237,2.5228711564295736e-08,0.0011655675480142,-0.0650256425142288,0.0,0.0,0.0,-0.0173197109252214,60.0,20.30936050415039,0.0,-9.263028744044277e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064147949219,0.0,0.0,0.0001093684331863,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,0.0001151703690993,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.107421875,0.0,0.0,8.506455196766183e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,0.0001151702599599,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,0.0005463179550133,286.0908508300781,294.1499938964844,299.8966064453125,297.0592041015625,300.28497314453125,299.8968200683594,288.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653183028101,2.5196616348921452e-08,0.0011652931571006,-0.0649420544505119,0.0,0.0,0.0,-0.0173038002103567,60.0,20.27989959716797,0.0,-9.258667432732184e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1108703613281,0.0,0.0,0.0001092767561203,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,0.0001150738244177,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,8.499324758304283e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,0.0001150737225543,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,0.0005458599771372,286.09747314453125,294.1499938964844,299.8895874023437,297.0419311523437,300.2768249511719,299.8914489746094,288.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643414618447,2.5082350418870192e-08,0.0011643164325505,-0.0646444708108902,0.0,0.0,0.0,-0.0172471553087234,60.0,20.187074661254883,0.0,-9.243148468840445e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1108703613281,0.0,0.0,0.0001092767561203,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,0.0001150738244177,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,8.499324758304283e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,0.0001150737225543,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,0.0005458599771372,286.09747314453125,294.1499938964844,299.8895874023437,297.0419311523437,300.2768249511719,299.8914489746094,288.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643414618447,2.5082350418870192e-08,0.0011643164325505,-0.0646444708108902,0.0,0.0,0.0,-0.0172471553087234,60.0,20.187074661254883,0.0,-9.243148468840445e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11309814453125,0.0,0.0,0.0001092249949579,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.112548828125,0.0,0.0,0.0001150193202192,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11407470703125,0.0,0.0,8.495298243360594e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11279296875,0.0,0.0,0.0001150192110799,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125183105469,0.0,0.0,0.0005456014187075,286.10076904296875,294.1499938964844,299.885009765625,297.0329895019531,300.2727966308594,299.88897705078125,288.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637903517112,2.5017836691176853e-08,0.001163765322417,-0.0644764527678489,0.0,0.0,0.0,-0.0172151774168014,60.0,20.140321731567383,0.0,-9.234392450707676e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,0.0001092015154426,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148376464844,0.0,0.0,0.0001149945892393,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163330078125,0.0,0.0,8.493471977999434e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1150817871094,0.0,0.0,0.0001149944873759,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,0.0005454841302707,286.1041259765625,294.1499938964844,299.8796691894531,297.0238647460937,300.2687072753906,299.8848876953125,288.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635402915999,2.4988565883177216e-08,0.001163515378721,-0.0644002184271812,0.0,0.0,0.0,-0.0172006674110889,60.0,20.095029830932617,0.0,-9.23042122735751e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200561523437,0.0,0.0,0.0001091837257263,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195068359375,0.0,0.0,0.0001149758536485,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,8.492088090861216e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197814941406,0.0,0.0,0.000114975751785,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194763183594,0.0,0.0,0.0005453953053802,286.1109619140625,294.1499938964844,299.8665466308594,297.00494384765625,300.2604064941406,299.8741455078125,288.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633491376414,2.4966372080825763e-08,0.0011633242247626,-0.0643424093723297,0.0,0.0,0.0,-0.0171896573156118,60.0,20.00739288330078,0.0,-9.227410657786096e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200561523437,0.0,0.0,0.0001091837257263,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195068359375,0.0,0.0,0.0001149758536485,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,8.492088090861216e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197814941406,0.0,0.0,0.000114975751785,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194763183594,0.0,0.0,0.0005453953053802,286.1109619140625,294.1499938964844,299.8665466308594,297.00494384765625,300.2604064941406,299.8741455078125,288.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633491376414,2.4966372080825763e-08,0.0011633242247626,-0.0643424093723297,0.0,0.0,0.0,-0.0171896573156118,60.0,20.00739288330078,0.0,-9.227410657786096e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249084472656,0.0,0.0,0.0001092104357667,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243591308594,0.0,0.0,0.0001150039825006,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,8.494165376760066e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0001150038806372,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12432861328125,0.0,0.0,0.000545528717339,286.1180114746094,294.1499938964844,299.8500061035156,296.9851379394531,300.2518005371094,299.85943603515625,288.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163634005934,2.49996379153572e-08,0.0011636090930551,-0.0644290521740913,0.0,0.0,0.0,-0.0172061510384082,60.0,19.92412376403809,0.0,-9.231923314700909e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249084472656,0.0,0.0,0.0001092104357667,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243591308594,0.0,0.0,0.0001150039825006,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,8.494165376760066e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0001150038806372,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12432861328125,0.0,0.0,0.000545528717339,286.1180114746094,294.1499938964844,299.8500061035156,296.9851379394531,300.2518005371094,299.85943603515625,288.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163634005934,2.49996379153572e-08,0.0011636090930551,-0.0644290521740913,0.0,0.0,0.0,-0.0172061510384082,60.0,19.92412376403809,0.0,-9.231923314700909e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298522949219,0.0,0.0,0.0001092714664991,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293334960937,0.0,0.0,0.0001150682510342,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,8.498912211507559e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,0.0001150681491708,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293029785156,0.0,0.0,0.0005458336090669,286.1251525878906,294.1499938964844,299.830078125,296.96337890625,300.2429504394531,299.84197998046875,288.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642850004136,2.5075671317154047e-08,0.0011642598547041,-0.0646270737051963,0.0,0.0,0.0,-0.0172438472509384,60.0,19.843774795532227,0.0,-9.242241816309617e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298522949219,0.0,0.0,0.0001092714664991,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293334960937,0.0,0.0,0.0001150682510342,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,8.498912211507559e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,0.0001150681491708,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293029785156,0.0,0.0,0.0005458336090669,286.1251525878906,294.1499938964844,299.830078125,296.96337890625,300.2429504394531,299.84197998046875,288.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642850004136,2.5075671317154047e-08,0.0011642598547041,-0.0646270737051963,0.0,0.0,0.0,-0.0172438472509384,60.0,19.843774795532227,0.0,-9.242241816309617e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,0.0001093797181965,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343994140625,0.0,0.0,0.0001151822434621,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358337402344,0.0,0.0,8.507331949658692e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346435546875,0.0,0.0,0.0001151821488747,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343688964844,0.0,0.0,0.0005463743582367,286.1324157714844,294.1499938964844,299.80712890625,296.9388427734375,300.2338256835937,299.82196044921875,288.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654377449303,2.5210542986542363e-08,0.0011654124828055,-0.0649783238768577,0.0,0.0,0.0,-0.01731070689857,60.0,19.765199661254883,0.0,-9.260559608037513e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,0.0001093797181965,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343994140625,0.0,0.0,0.0001151822434621,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358337402344,0.0,0.0,8.507331949658692e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346435546875,0.0,0.0,0.0001151821488747,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343688964844,0.0,0.0,0.0005463743582367,286.1324157714844,294.1499938964844,299.80712890625,296.9388427734375,300.2338256835937,299.82196044921875,288.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654377449303,2.5210542986542363e-08,0.0011654124828055,-0.0649783238768577,0.0,0.0,0.0,-0.01731070689857,60.0,19.765199661254883,0.0,-9.260559608037513e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.137451171875,0.0,0.0,0.0001094369436032,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,0.0001152425029431,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13836669921875,0.0,0.0,8.511782652931288e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371765136719,0.0,0.0,0.0001152424083556,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,0.0005466601578518,286.13604736328125,294.1499938964844,299.7945861816406,296.92559814453125,300.2292785644531,299.8119506835937,288.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660469463095,2.528184062100536e-08,0.0011660216841846,-0.0651639923453331,0.0,0.0,0.0,-0.0173460487276315,60.0,19.72597885131836,0.0,-9.270249989867808e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,0.0001095366314984,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395874023437,0.0,0.0,0.0001153474731836,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409912109375,0.0,0.0,8.5195351857692e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.0,0.0001153473785961,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,0.0005471581243909,286.1398010253906,294.1499938964844,299.7813415527344,296.9117431640625,300.224365234375,299.79913330078125,288.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671083047986,2.5406047043929906e-08,0.0011670828098431,-0.0654874369502067,0.0,0.0,0.0,-0.0174076184630393,60.0,19.688138961791992,0.0,-9.287144564495976e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,0.0001097374188248,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,0.0001155589125119,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14630126953125,0.0,0.0,8.535151573596522e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451416015625,0.0,0.0,0.0001155588106485,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448669433594,0.0,0.0,0.0005481611005961,286.1473083496094,294.1499938964844,299.7529296875,296.8822937011719,300.2145080566406,299.7733764648437,288.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692472035065,2.565623269390472e-08,0.0011692214757204,-0.0661388710141182,0.0,0.0,0.0,-0.017531644552946,60.0,19.612184524536133,0.0,-9.321220062474825e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,0.0001097374188248,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,0.0001155589125119,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14630126953125,0.0,0.0,8.535151573596522e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451416015625,0.0,0.0,0.0001155588106485,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448669433594,0.0,0.0,0.0005481611005961,286.1473083496094,294.1499938964844,299.7529296875,296.8822937011719,300.2145080566406,299.7733764648437,288.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692472035065,2.565623269390472e-08,0.0011692214757204,-0.0661388710141182,0.0,0.0,0.0,-0.017531644552946,60.0,19.612184524536133,0.0,-9.321220062474825e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508483886719,0.0,0.0,0.0001099727596738,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503295898437,0.0,0.0,0.0001158067389042,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517028808594,0.0,0.0,8.553455700166523e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15057373046875,0.0,0.0,0.0001158066443167,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503295898437,0.0,0.0,0.0005493366625159,286.15496826171875,294.1499938964844,299.7220764160156,296.85064697265625,300.2041931152344,299.7449645996094,288.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717543238773,2.5949482562737103e-08,0.0011717283632606,-0.0669023245573043,0.0,0.0,0.0,-0.0176770165562629,60.0,19.536890029907227,0.0,-9.361240671523777e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508483886719,0.0,0.0,0.0001099727596738,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503295898437,0.0,0.0,0.0001158067389042,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517028808594,0.0,0.0,8.553455700166523e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15057373046875,0.0,0.0,0.0001158066443167,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503295898437,0.0,0.0,0.0005493366625159,286.15496826171875,294.1499938964844,299.7220764160156,296.85064697265625,300.2041931152344,299.7449645996094,288.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717543238773,2.5949482562737103e-08,0.0011717283632606,-0.0669023245573043,0.0,0.0,0.0,-0.0176770165562629,60.0,19.536890029907227,0.0,-9.361240671523777e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,0.0001101661982829,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1545104980469,0.0,0.0,0.0001160104366135,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558532714844,0.0,0.0,8.568500925321132e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1547241210937,0.0,0.0,0.0001160103420261,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,0.0005503029678948,286.1607971191406,294.1499938964844,299.6971435546875,296.8252868652344,300.1961975097656,299.72235107421875,288.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738148750737,2.619052175134584e-08,0.0011737887980416,-0.0675297677516937,0.0,0.0,0.0,-0.0177965071052312,60.0,19.47994041442871,0.0,-9.394199906864745e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,0.0001102354653994,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558837890625,0.0,0.0,0.0001160833780886,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572265625,0.0,0.0,8.573888044338673e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,0.0001160832835012,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558532714844,0.0,0.0,0.0005506489542312,286.1627197265625,294.1499938964844,299.68902587890625,296.8170471191406,300.1934509277344,299.7142333984375,288.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745527153834,2.627682960110178e-08,0.0011745264055207,-0.0677544176578521,0.0,0.0,0.0,-0.0178392920643091,60.0,19.46167755126953,0.0,-9.406015522017697e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.162109375,0.0,0.0,0.0001105273331631,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,0.0001163907290901,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629333496094,0.0,0.0,8.596589032094926e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,0.0001163906345027,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0005521068815141,286.1706848144531,294.1499938964844,299.6539001464844,296.7817077636719,300.1819152832031,299.6800842285156,288.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776628671213,2.6640526229471103e-08,0.0011776362080127,-0.0687009543180465,0.0,0.0,0.0,-0.0180195905268192,60.0,19.38562393188477,0.0,-9.455887806097962e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
