time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.162109375,0.0,0.0,0.0001105273331631,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,0.0001163907290901,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629333496094,0.0,0.0,8.596589032094926e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,0.0001163906345027,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0005521068815141,286.1706848144531,294.1499938964844,299.6539001464844,296.7817077636719,300.1819152832031,299.6800842285156,288.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776628671213,2.6640526229471103e-08,0.0011776362080127,-0.0687009543180465,0.0,0.0,0.0,-0.0180195905268192,60.0,19.38562393188477,0.0,-9.455887806097962e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649780273437,0.0,0.0,0.0001106743438867,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0001165455396403,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16583251953125,0.0,0.0,8.608023199485615e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16473388671875,0.0,0.0,0.0001165454450529,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0005528412293642,286.1746826171875,294.1499938964844,299.6356506347656,296.7634582519531,300.1761169433594,299.662841796875,288.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792302830144,2.6823711252177418e-08,0.0011792035074904,-0.0691776350140571,0.0,0.0,0.0,-0.0181104075163602,60.0,19.34741973876953,0.0,-9.481056650884057e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679382324219,0.0,0.0,0.0001108262658817,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,0.0001167055233963,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16876220703125,0.0,0.0,8.619839354651049e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16766357421875,0.0,0.0,0.0001167054288089,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674194335937,0.0,0.0,0.0005536001408472,286.17877197265625,294.1499938964844,299.6169738769531,296.74481201171875,300.16998291015625,299.6445617675781,288.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808483395725,2.701302292962282e-08,0.0011808213312178,-0.0696702152490615,0.0,0.0,0.0,-0.0182042531669139,60.0,19.30835151672364,0.0,-9.50710230540608e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739196777344,0.0,0.0,0.0001111319070332,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,0.0001170273753814,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747436523437,0.0,0.0,8.643611363368109e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17364501953125,0.0,0.0,0.0001170272807939,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,0.0005551268695853,286.18701171875,294.1499938964844,299.57843017578125,296.7065734863281,300.1573486328125,299.6070556640625,288.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184104126878,2.7393877388703923e-08,0.0011840767692774,-0.0706610232591629,0.0,0.0,0.0,-0.0183930527418851,60.0,19.22895812988281,0.0,-9.559609992493281e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739196777344,0.0,0.0,0.0001111319070332,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,0.0001170273753814,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747436523437,0.0,0.0,8.643611363368109e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17364501953125,0.0,0.0,0.0001170272807939,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,0.0005551268695853,286.18701171875,294.1499938964844,299.57843017578125,296.7065734863281,300.1573486328125,299.6070556640625,288.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184104126878,2.7393877388703923e-08,0.0011840767692774,-0.0706610232591629,0.0,0.0,0.0,-0.0183930527418851,60.0,19.22895812988281,0.0,-9.559609992493281e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800842285156,0.0,0.0,0.0001114380575018,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795959472656,0.0,0.0,0.0001173497585114,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,8.667422662256286e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798095703125,0.0,0.0,0.0001173496639239,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795959472656,0.0,0.0,0.0005566561594605,286.1954345703125,294.1499938964844,299.5384521484375,296.6672058105469,300.14385986328125,299.56744384765625,288.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873662006109,2.777536778353351e-08,0.0011873384937644,-0.0716532766819,0.0,0.0,0.0,-0.018582172691822,60.0,19.14574432373047,0.0,-9.612349316512336e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800842285156,0.0,0.0,0.0001114380575018,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795959472656,0.0,0.0,0.0001173497585114,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,8.667422662256286e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798095703125,0.0,0.0,0.0001173496639239,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795959472656,0.0,0.0,0.0005566561594605,286.1954345703125,294.1499938964844,299.5384521484375,296.6672058105469,300.14385986328125,299.56744384765625,288.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873662006109,2.777536778353351e-08,0.0011873384937644,-0.0716532766819,0.0,0.0,0.0,-0.018582172691822,60.0,19.14574432373047,0.0,-9.612349316512336e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.186279296875,0.0,0.0,0.0001117420979426,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,0.0001176699297502,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18707275390625,0.0,0.0,8.691070252098143e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,0.0001176698424387,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,0.000558174913749,286.20391845703125,294.1499938964844,299.49725341796875,296.6268615722656,300.130126953125,299.52734375,288.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906061554327,2.8154239828381843e-08,0.0011905779829248,-0.0726385116577148,0.0,0.0,0.0,-0.0187699943780899,60.0,19.061429977416992,0.0,-9.66486979336878e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.186279296875,0.0,0.0,0.0001117420979426,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,0.0001176699297502,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18707275390625,0.0,0.0,8.691070252098143e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,0.0001176698424387,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,0.000558174913749,286.20391845703125,294.1499938964844,299.49725341796875,296.6268615722656,300.130126953125,299.52734375,288.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906061554327,2.8154239828381843e-08,0.0011905779829248,-0.0726385116577148,0.0,0.0,0.0,-0.0187699943780899,60.0,19.061429977416992,0.0,-9.66486979336878e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,0.0001120327724493,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922912597656,0.0,0.0,0.0001179760220111,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,8.713677380001172e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,0.0001179759274236,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922912597656,0.0,0.0,0.0005596268456429,286.212646484375,294.1499938964844,299.4550476074219,296.5858154296875,300.1151428222656,299.4851989746094,288.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937025701627,2.85164460933629e-08,0.0011936740484088,-0.073580227792263,0.0,0.0,0.0,-0.0189495496451854,60.0,18.971973419189453,0.0,-9.71521387782559e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,0.0001120327724493,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922912597656,0.0,0.0,0.0001179760220111,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,8.713677380001172e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,0.0001179759274236,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922912597656,0.0,0.0,0.0005596268456429,286.212646484375,294.1499938964844,299.4550476074219,296.5858154296875,300.1151428222656,299.4851989746094,288.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937025701627,2.85164460933629e-08,0.0011936740484088,-0.073580227792263,0.0,0.0,0.0,-0.0189495496451854,60.0,18.971973419189453,0.0,-9.71521387782559e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959533691406,0.0,0.0,0.0001121807217714,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19549560546875,0.0,0.0,0.0001181318220915,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967163085937,0.0,0.0,8.725185034563765e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957092285156,0.0,0.0,0.00011813173478,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19549560546875,0.0,0.0,0.0005603659083135,286.21697998046875,294.1499938964844,299.43359375,296.5650939941406,300.1078186035156,299.4644470214844,288.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952784843742,2.870081239336741e-08,0.0011952498462051,-0.0740594863891601,0.0,0.0,0.0,-0.0190409440547227,60.0,18.92799949645996,0.0,-9.740889339582284e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19921875,0.0,0.0,0.0001123235269915,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19879150390625,0.0,0.0,0.0001182822015834,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20001220703125,0.0,0.0,8.736291783861816e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,0.000118282114272,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1987609863281,0.0,0.0,0.0005610793014056,286.2214050292969,294.1499938964844,299.4119873046875,296.54425048828125,300.10009765625,299.4430236816406,288.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967999162152,2.8878764268824852e-08,0.0011967710452154,-0.0745220333337783,0.0,0.0,0.0,-0.0191291607916355,60.0,18.88206672668457,0.0,-9.765704334085969e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20587158203125,0.0,0.0,0.0001126085116993,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054443359375,0.0,0.0,0.0001185823057312,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066345214844,0.0,0.0,8.758457261137664e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,0.0001185822184197,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054138183594,0.0,0.0,0.0005625028279609,286.2303161621094,294.1499938964844,299.36834716796875,296.5023193359375,300.0842590332031,299.3997802734375,288.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233889975444072e-08,0.0011998077388852,-0.0754449591040611,0.0,0.0,0.0,-0.0193052124232053,60.0,18.789241790771484,0.0,-9.815318691153153e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20587158203125,0.0,0.0,0.0001126085116993,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054443359375,0.0,0.0,0.0001185823057312,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066345214844,0.0,0.0,8.758457261137664e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,0.0001185822184197,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054138183594,0.0,0.0,0.0005625028279609,286.2303161621094,294.1499938964844,299.36834716796875,296.5023193359375,300.0842590332031,299.3997802734375,288.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233889975444072e-08,0.0011998077388852,-0.0754449591040611,0.0,0.0,0.0,-0.0193052124232053,60.0,18.789241790771484,0.0,-9.815318691153153e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126159667969,0.0,0.0,0.0001128968942794,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,0.0001188859823741,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,8.780886855674908e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,0.0001188858950627,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,0.0005639433511532,286.2393798828125,294.1499938964844,299.32427978515625,296.4602966308594,300.0677795410156,299.3560791015625,288.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029089266434,2.9593246964054746e-08,0.0012028793571516,-0.0763786882162094,0.0,0.0,0.0,-0.0194833558052778,60.0,18.6962947845459,0.0,-9.865652117468929e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126159667969,0.0,0.0,0.0001128968942794,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,0.0001188859823741,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,8.780886855674908e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,0.0001188858950627,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,0.0005639433511532,286.2393798828125,294.1499938964844,299.32427978515625,296.4602966308594,300.0677795410156,299.3560791015625,288.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029089266434,2.9593246964054746e-08,0.0012028793571516,-0.0763786882162094,0.0,0.0,0.0,-0.0194833558052778,60.0,18.6962947845459,0.0,-9.865652117468929e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,0.0001131418757722,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,0.0001191439514514,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,8.79994040587917e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,0.0001191438714158,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,0.0005651670508086,286.2469787597656,294.1499938964844,299.2870788574219,296.425048828125,300.0538330078125,299.3192749023437,288.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055186089128,2.989852276868987e-08,0.0012054886901751,-0.0771717429161071,0.0,0.0,0.0,-0.0196346882730722,60.0,18.618139266967773,0.0,-9.908512055289977e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2194519042969,0.0,0.0,0.0001131911267293,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190246582031,0.0,0.0,0.0001191958217532,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,8.803771197563037e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,0.0001191957344417,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,0.0005654130945913,286.2484741210937,294.1499938964844,299.27996826171875,296.4183349609375,300.0510559082031,299.312255859375,288.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206042827107,2.995989945020483e-08,0.0012060129083693,-0.0773311704397201,0.0,0.0,0.0,-0.0196651127189397,60.0,18.60353279113769,0.0,-9.91714017573031e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,0.0001135226411861,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,0.0001195449221995,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,8.82955573615618e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,0.000119544834888,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,0.0005670691025443,286.2580261230469,294.1499938964844,299.23565673828125,296.3766784667969,300.0322570800781,299.2679748535156,288.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095760321244,3.037301610220311e-08,0.0012095456477254,-0.0784041136503219,0.0,0.0,0.0,-0.019869914278388,60.0,18.51491928100586,0.0,-9.975313020049725e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,0.0001135226411861,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,0.0001195449221995,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,8.82955573615618e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,0.000119544834888,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,0.0005670691025443,286.2580261230469,294.1499938964844,299.23565673828125,296.3766784667969,300.0322570800781,299.2679748535156,288.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095760321244,3.037301610220311e-08,0.0012095456477254,-0.0784041136503219,0.0,0.0,0.0,-0.019869914278388,60.0,18.51491928100586,0.0,-9.975313020049725e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,0.0001136892897193,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,0.0001197204037453,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,8.842517127050087e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,0.0001197203237097,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,0.000567901530303,286.2626953125,294.1499938964844,299.21356201171875,296.35601806640625,300.0233154296875,299.2456970214844,288.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113522971048,3.0580682874870035e-08,0.0012113216798752,-0.0789433568716049,0.0,0.0,0.0,-0.0199728645384311,60.0,18.469890594482425,0.0,-1.000461935518615e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23388671875,0.0,0.0,0.0001138533916673,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23345947265625,0.0,0.0,0.0001198932150145,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,8.855280611896887e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,0.000119893134979,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23345947265625,0.0,0.0,0.0005687212687917,286.2674865722656,294.1499938964844,299.1915588378906,296.3354797363281,300.0137634277344,299.2236633300781,288.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012130999239161,3.078518417964915e-08,0.0012130691902711,-0.0794743224978447,0.0,0.0,0.0,-0.0200742371380329,60.0,18.426061630249023,0.0,-1.0033521391505928e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,0.0001141921457019,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406616210937,0.0,0.0,0.0001202499406645,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.0,8.881627582013607e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408447265625,0.0,0.0,0.000120249853353,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,0.0005704134237021,286.2769470214844,294.1499938964844,299.1478271484375,296.2950134277344,299.9953308105469,299.1792297363281,288.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167115928605,3.120732472439158e-08,0.0012166803935542,-0.0805701538920402,0.0,0.0,0.0,-0.0202835202217102,60.0,18.3365535736084,0.0,-1.0093313562720141e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,0.0001141921457019,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406616210937,0.0,0.0,0.0001202499406645,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.0,8.881627582013607e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408447265625,0.0,0.0,0.000120249853353,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,0.0005704134237021,286.2769470214844,294.1499938964844,299.1478271484375,296.2950134277344,299.9953308105469,299.1792297363281,288.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167115928605,3.120732472439158e-08,0.0012166803935542,-0.0805701538920402,0.0,0.0,0.0,-0.0202835202217102,60.0,18.3365535736084,0.0,-1.0093313562720141e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,0.0001145108544733,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,0.0001205855514854,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24908447265625,0.0,0.0,8.906416042009369e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,0.0001205854714498,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,0.0005720054032281,286.2865905761719,294.1499938964844,299.10467529296875,296.2554016113281,299.9761047363281,299.13543701171875,288.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201044009998,3.160447903383101e-08,0.0012200727360323,-0.0816008746623992,0.0,0.0,0.0,-0.0204803887754678,60.0,18.24917984008789,0.0,-1.0149728524311288e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,0.0001145108544733,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,0.0001205855514854,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24908447265625,0.0,0.0,8.906416042009369e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,0.0001205854714498,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,0.0005720054032281,286.2865905761719,294.1499938964844,299.10467529296875,296.2554016113281,299.9761047363281,299.13543701171875,288.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201044009998,3.160447903383101e-08,0.0012200727360323,-0.0816008746623992,0.0,0.0,0.0,-0.0204803887754678,60.0,18.24917984008789,0.0,-1.0149728524311288e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,0.000114824695629,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,0.0001209160400321,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,8.930825424613431e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,0.0001209159599966,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,0.0005735731101594,286.2963562011719,294.1499938964844,299.0623474121094,296.2168884277344,299.9563903808594,299.09234619140625,288.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234495952725,3.1995583071875444e-08,0.001223417581059,-0.0826156362891197,0.0,0.0,0.0,-0.0206742789596319,60.0,18.16183090209961,0.0,-1.0205437206423085e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,0.000114824695629,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,0.0001209160400321,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,8.930825424613431e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,0.0001209159599966,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,0.0005735731101594,286.2963562011719,294.1499938964844,299.0623474121094,296.2168884277344,299.9563903808594,299.09234619140625,288.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234495952725,3.1995583071875444e-08,0.001223417581059,-0.0826156362891197,0.0,0.0,0.0,-0.0206742789596319,60.0,18.16183090209961,0.0,-1.0205437206423085e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,0.0001151171381934,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,0.0001212239876622,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641906738281,0.0,0.0,8.95357079571113e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,0.0001212239149026,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631225585937,0.0,0.0,0.0005750338896177,286.3063049316406,294.1499938964844,299.0209655761719,296.1796875,299.9358215332031,299.0507507324219,288.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265645200386,3.236000978290576e-08,0.0012265321565791,-0.0835609585046768,0.0,0.0,0.0,-0.0208549331873655,60.0,18.07675170898437,0.0,-1.0257483751274776e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,0.0001151171381934,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,0.0001212239876622,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641906738281,0.0,0.0,8.95357079571113e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,0.0001212239149026,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631225585937,0.0,0.0,0.0005750338896177,286.3063049316406,294.1499938964844,299.0209655761719,296.1796875,299.9358215332031,299.0507507324219,288.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265645200386,3.236000978290576e-08,0.0012265321565791,-0.0835609585046768,0.0,0.0,0.0,-0.0208549331873655,60.0,18.07675170898437,0.0,-1.0257483751274776e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,0.0001152671466115,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,0.0001213819559779,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,8.965237793745473e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671203613281,0.0,0.0,0.0001213818759424,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,0.0005757832550443,286.311279296875,294.1499938964844,299.000732421875,296.16162109375,299.9256286621094,299.0296936035156,288.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281631352379,3.2546950023970567e-08,0.0012281305389478,-0.0840457901358604,0.0,0.0,0.0,-0.0209476053714752,60.0,18.03400611877441,0.0,-1.0284232132562465e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,0.0001154036217485,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,0.0001215256706927,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719116210937,0.0,0.0,8.975852688308805e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,0.0001215255906572,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,0.0005764649831689,286.3163146972656,294.1499938964844,298.9808044433594,296.1439819335937,299.9151306152344,299.0095520019531,288.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296161148697,3.2717018427774747e-08,0.0012295834021642,-0.0844868198037147,0.0,0.0,0.0,-0.0210319086909294,60.0,17.992101669311523,0.0,-1.030859806405715e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,0.0001156746875494,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,0.0001218111210619,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,8.996935503091663e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,0.0001218110410263,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,0.0005778190097771,286.326416015625,294.1499938964844,298.9420471191406,296.1099548339844,299.8940734863281,298.9693603515625,288.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325075222179,3.3054821102496135e-08,0.0012324744602665,-0.0853626802563667,0.0,0.0,0.0,-0.0211993847042322,60.0,17.908254623413086,0.0,-1.03570791054608e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,0.0001156746875494,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,0.0001218111210619,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,8.996935503091663e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,0.0001218110410263,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,0.0005778190097771,286.326416015625,294.1499938964844,298.9420471191406,296.1099548339844,299.8940734863281,298.9693603515625,288.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325075222179,3.3054821102496135e-08,0.0012324744602665,-0.0853626802563667,0.0,0.0,0.0,-0.0211993847042322,60.0,17.908254623413086,0.0,-1.03570791054608e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870483398437,0.0,0.0,0.0001159131788881,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,0.0001220622580149,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,9.015484829433262e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0001220621852553,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,0.000579010345973,286.3367004394531,294.1499938964844,298.9048767089844,296.077880859375,299.87237548828125,298.931884765625,288.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350457254797,3.335201981258251e-08,0.0012350124306976,-0.0861331149935722,0.0,0.0,0.0,-0.02134670317173,60.0,17.82803726196289,0.0,-1.0399827488072333e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870483398437,0.0,0.0,0.0001159131788881,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,0.0001220622580149,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,9.015484829433262e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0001220621852553,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,0.000579010345973,286.3367004394531,294.1499938964844,298.9048767089844,296.077880859375,299.87237548828125,298.931884765625,288.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350457254797,3.335201981258251e-08,0.0012350124306976,-0.0861331149935722,0.0,0.0,0.0,-0.02134670317173,60.0,17.82803726196289,0.0,-1.0399827488072333e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,0.0001161271793534,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,0.0001222876162501,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,9.032128582475708e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,0.0001222875289386,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,0.000580079271458,286.3462219238281,294.1499938964844,298.87225341796875,296.0502014160156,299.8523254394531,298.8980407714844,288.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373297940939,3.361870426488167e-08,0.0012372962664812,-0.0868243053555488,0.0,0.0,0.0,-0.0214789267629385,60.0,17.75469207763672,0.0,-1.0438260034106861e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,0.0001161424079327,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,0.0001223036524606,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,9.033313108375296e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.0001223035651491,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,0.0005801553488709,286.3470458984375,294.1499938964844,298.8695068359375,296.0478820800781,299.8505249023437,298.8953857421875,288.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374919606372,3.3637679308640145e-08,0.0012374583166092,-0.0868734791874885,0.0,0.0,0.0,-0.0214883331209421,60.0,17.748668670654297,0.0,-1.0440997755267745e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
