time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,0.0001163489869213,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,0.0001225211890414,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,9.049380605574696e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,0.0001225211162818,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,0.0005811873124912,286.3575134277344,294.1499938964844,298.83612060546875,296.02020263671875,299.8284606933594,298.8605041503906,288.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396923266351,3.3895116047233393e-08,0.0012396584497764,-0.0875405892729759,0.0,0.0,0.0,-0.0216159485280513,60.0,17.671354293823242,0.0,-1.047817050903177e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,0.0001163489869213,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,0.0001225211890414,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,9.049380605574696e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,0.0001225211162818,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,0.0005811873124912,286.3575134277344,294.1499938964844,298.83612060546875,296.02020263671875,299.8284606933594,298.8605041503906,288.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396923266351,3.3895116047233393e-08,0.0012396584497764,-0.0875405892729759,0.0,0.0,0.0,-0.0216159485280513,60.0,17.671354293823242,0.0,-1.047817050903177e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,0.0001164481582236,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,0.0001226256135851,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.057093120645732e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,0.0001226255408255,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,0.0005816826596856,286.3627319335937,294.1499938964844,298.8202514648437,296.0072937011719,299.8173828125,298.8433837890625,288.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407457688823,3.4018686534409426e-08,0.0012407117756083,-0.0878607705235481,0.0,0.0,0.0,-0.021677192300558,60.0,17.63300132751465,0.0,-1.0496037816665201e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,0.0001165328067145,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,0.0001227147440658,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,9.063677134690806e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0001227146713063,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0005821054801344,286.3680419921875,294.1499938964844,298.8049621582031,295.9950256347656,299.8061828613281,298.8275451660156,288.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416468234732,3.412417015624669e-08,0.0012416127137839,-0.0881340578198432,0.0,0.0,0.0,-0.0217294804751873,60.0,17.59621810913086,0.0,-1.0511301695714793e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,0.0001166951624327,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,0.0001228857145179,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,9.076304559130222e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,0.0001228856417583,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,0.0005829164874739,286.378662109375,294.1499938964844,298.77618408203125,295.9725952148437,299.7838134765625,298.79693603515625,288.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433798983693,3.43264936475407e-08,0.0012433456722646,-0.088658183813095,0.0,0.0,0.0,-0.0218297950923442,60.0,17.524551391601562,0.0,-1.0540608030851217e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,0.0001166951624327,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,0.0001228857145179,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,9.076304559130222e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,0.0001228856417583,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,0.0005829164874739,286.378662109375,294.1499938964844,298.77618408203125,295.9725952148437,299.7838134765625,298.79693603515625,288.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433798983693,3.43264936475407e-08,0.0012433456722646,-0.088658183813095,0.0,0.0,0.0,-0.0218297950923442,60.0,17.524551391601562,0.0,-1.0540608030851217e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,0.0001168246380984,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,0.0001230220659635,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.086374484468251e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,0.000123021993204,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,0.0005835632327944,286.3894348144531,294.1499938964844,298.75,295.9530639648437,299.76129150390625,298.770751953125,288.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447565095499,3.4487833033836075e-08,0.0012447220506146,-0.0890760868787765,0.0,0.0,0.0,-0.021909762173891,60.0,17.4604434967041,0.0,-1.0564008334768005e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,0.0001168246380984,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,0.0001230220659635,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.086374484468251e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,0.000123021993204,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,0.0005835632327944,286.3894348144531,294.1499938964844,298.75,295.9530639648437,299.76129150390625,298.770751953125,288.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447565095499,3.4487833033836075e-08,0.0012447220506146,-0.0890760868787765,0.0,0.0,0.0,-0.021909762173891,60.0,17.4604434967041,0.0,-1.0564008334768005e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0001169575043604,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0001231619826285,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.096708527067676e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,0.0001231619098689,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0005842269165441,286.4002380371094,294.1499938964844,298.7276306152344,295.9375915527344,299.73876953125,298.74591064453125,288.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461724691092,3.4653403702122894e-08,0.0012461377773433,-0.0895049124956131,0.0,0.0,0.0,-0.021991841495037,60.0,17.399139404296875,0.0,-1.0588048127146981e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0001169575043604,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0001231619826285,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.096708527067676e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,0.0001231619098689,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0005842269165441,286.4002380371094,294.1499938964844,298.7276306152344,295.9375915527344,299.73876953125,298.74591064453125,288.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461724691092,3.4653403702122894e-08,0.0012461377773433,-0.0895049124956131,0.0,0.0,0.0,-0.021991841495037,60.0,17.399139404296875,0.0,-1.0588048127146981e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0001171006661024,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0001233127259183,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.10784292500466e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,0.0001233126677107,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0005849420558661,286.4111022949219,294.1499938964844,298.7098693847656,295.9269714355469,299.7163391113281,298.7236022949219,288.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476964620873,3.4831803219503854e-08,0.0012476616539061,-0.0899669006466865,0.0,0.0,0.0,-0.0220802742987871,60.0,17.345680236816406,0.0,-1.0613982226459485e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0001171006661024,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0001233127259183,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.10784292500466e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,0.0001233126677107,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0005849420558661,286.4111022949219,294.1499938964844,298.7098693847656,295.9269714355469,299.7163391113281,298.7236022949219,288.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476964620873,3.4831803219503854e-08,0.0012476616539061,-0.0899669006466865,0.0,0.0,0.0,-0.0220802742987871,60.0,17.345680236816406,0.0,-1.0613982226459485e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0001171864132629,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0001234030351042,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.114512795349584e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,0.0001234029623446,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0005853704060427,286.4166259765625,294.1499938964844,298.70263671875,295.9233703613281,299.7052917480469,298.7164001464844,288.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486106716096,3.4938665294248494e-08,0.001248575747013,-0.0902436077594757,0.0,0.0,0.0,-0.0221332516521215,60.0,17.32941436767578,0.0,-1.0629531033146122e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,0.000117269140901,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0001234901428688,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.120946197072044e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,0.0001234900701092,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,0.0005857836222276,286.422119140625,294.1499938964844,298.6964111328125,295.9208984375,299.6941833496094,298.7082824707031,288.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494932161644,3.504175083435257e-08,0.0012494581751525,-0.0905105099081993,0.0,0.0,0.0,-0.0221843607723712,60.0,17.310869216918945,0.0,-1.0644541248439054e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,0.000117446987133,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0001236774260178,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.13477924768813e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0001236773532582,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0005866719875484,286.4331970214844,294.1499938964844,298.6869506835937,295.9190673828125,299.67218017578125,298.6953125,288.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.526337977177718e-08,0.0012513509718701,-0.0910843014717102,0.0,0.0,0.0,-0.0222942195832729,60.0,17.283084869384766,0.0,-1.0676849626634069e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,0.000117446987133,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0001236774260178,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.13477924768813e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0001236773532582,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0005866719875484,286.4331970214844,294.1499938964844,298.6869506835937,295.9190673828125,299.67218017578125,298.6953125,288.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.526337977177718e-08,0.0012513509718701,-0.0910843014717102,0.0,0.0,0.0,-0.0222942195832729,60.0,17.283084869384766,0.0,-1.0676849626634069e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0001176444638986,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.0001238853728864,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.15013806661591e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,0.0001238853146787,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0005876584909856,286.44439697265625,294.1499938964844,298.6810913085937,295.9211730957031,299.6507568359375,298.6884155273437,288.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534906854853,3.550947624830769e-08,0.0012534551788121,-0.0917213261127471,0.0,0.0,0.0,-0.0224162209779024,60.0,17.273727416992188,0.0,-1.0712781772781454e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0001176444638986,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.0001238853728864,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.15013806661591e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,0.0001238853146787,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0005876584909856,286.44439697265625,294.1499938964844,298.6810913085937,295.9211730957031,299.6507568359375,298.6884155273437,288.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534906854853,3.550947624830769e-08,0.0012534551788121,-0.0917213261127471,0.0,0.0,0.0,-0.0224162209779024,60.0,17.273727416992188,0.0,-1.0712781772781454e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.000117844370834,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,0.0001240958808921,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.165686060441658e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0001240958081325,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,0.0005886569852009,286.4556579589844,294.1499938964844,298.6785583496094,295.9269104003906,299.6294250488281,298.6821594238281,288.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556195724755,3.575859253146518e-08,0.0012555838329717,-0.0923660546541214,0.0,0.0,0.0,-0.0225397106260061,60.0,17.266931533813477,0.0,-1.0749216272643025e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.000117844370834,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,0.0001240958808921,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.165686060441658e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0001240958081325,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,0.0005886569852009,286.4556579589844,294.1499938964844,298.6785583496094,295.9269104003906,299.6294250488281,298.6821594238281,288.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556195724755,3.575859253146518e-08,0.0012555838329717,-0.0923660546541214,0.0,0.0,0.0,-0.0225397106260061,60.0,17.266931533813477,0.0,-1.0749216272643025e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0001180593608296,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,0.0001243222795892,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.182407666230574e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0001243222213815,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.0005897309747524,286.4670104980469,294.1499938964844,298.67901611328125,295.9360046386719,299.6087951660156,298.6811828613281,288.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.60265239862656e-08,0.0012578750029206,-0.0930593460798263,0.0,0.0,0.0,-0.0226725358515977,60.0,17.275859832763672,0.0,-1.0788470916622829e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0001180593608296,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,0.0001243222795892,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.182407666230574e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0001243222213815,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.0005897309747524,286.4670104980469,294.1499938964844,298.67901611328125,295.9360046386719,299.6087951660156,298.6811828613281,288.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.60265239862656e-08,0.0012578750029206,-0.0930593460798263,0.0,0.0,0.0,-0.0226725358515977,60.0,17.275859832763672,0.0,-1.0788470916622829e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,0.0001181682018795,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0001244368904735,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.190872515318917e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,0.0001244368322659,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,0.0005902746343053,286.4727478027344,294.1499938964844,298.68023681640625,295.94171142578125,299.59869384765625,298.6819152832031,288.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259071053937,3.616215948909485e-08,0.0012590349651873,-0.0934102609753608,0.0,0.0,0.0,-0.022739777341485,60.0,17.28484535217285,0.0,-1.0808370376480525e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,0.0001182777778012,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,0.0001245522726094,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.199394844472408e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.0001245522144017,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,0.0005908219609409,286.4784851074219,294.1499938964844,298.6820983886719,295.9481506347656,299.5887451171875,298.6831359863281,288.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602385831996,3.629871159205322e-08,0.0012602022616192,-0.0937635228037834,0.0,0.0,0.0,-0.0228074714541435,60.0,17.295499801635742,0.0,-1.0828422603026413e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0001184984212159,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0001247846230398,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.216556645696984e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,0.0001247845648322,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.000591924181208,286.4900207519531,294.1499938964844,298.6875,295.9630126953125,299.56915283203125,298.6868591308594,288.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.65736880780787e-08,0.0012625521048903,-0.0944747850298881,0.0,0.0,0.0,-0.0229437816888093,60.0,17.321090698242188,0.0,-1.0868858879575782e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0001184984212159,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0001247846230398,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.216556645696984e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,0.0001247845648322,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.000591924181208,286.4900207519531,294.1499938964844,298.6875,295.9630126953125,299.56915283203125,298.6868591308594,288.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.65736880780787e-08,0.0012625521048903,-0.0944747850298881,0.0,0.0,0.0,-0.0229437816888093,60.0,17.321090698242188,0.0,-1.0868858879575782e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.000118719668535,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0001250176137546,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.233764285454528e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,0.000125017540995,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0005930293118581,286.5016784667969,294.1499938964844,298.69488525390625,295.9803466796875,299.55029296875,298.6932373046875,288.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684940708126305e-08,0.001264909049496,-0.0951878204941749,0.0,0.0,0.0,-0.0230804644525051,60.0,17.355438232421875,0.0,-1.0909479186693717e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.000118719668535,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0001250176137546,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.233764285454528e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,0.000125017540995,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0005930293118581,286.5016784667969,294.1499938964844,298.69488525390625,295.9803466796875,299.55029296875,298.6932373046875,288.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684940708126305e-08,0.001264909049496,-0.0951878204941749,0.0,0.0,0.0,-0.0230804644525051,60.0,17.355438232421875,0.0,-1.0909479186693717e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.0001189394024549,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0001252490037586,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.250854782294482e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,0.0001252489455509,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0005941269337199,286.51336669921875,294.1499938964844,298.70391845703125,295.9997863769531,299.5318603515625,298.700927734375,288.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672872981056,3.7123250251625e-08,0.0012672501616179,-0.0958958640694618,0.0,0.0,0.0,-0.0232162177562713,60.0,17.394325256347656,0.0,-1.0949898410217429e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.0001189394024549,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0001252490037586,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.250854782294482e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,0.0001252489455509,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0005941269337199,286.51336669921875,294.1499938964844,298.70391845703125,295.9997863769531,299.5318603515625,298.700927734375,288.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672872981056,3.7123250251625e-08,0.0012672501616179,-0.0958958640694618,0.0,0.0,0.0,-0.0232162177562713,60.0,17.394325256347656,0.0,-1.0949898410217429e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0001191541814478,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0001254751696251,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.267558925785124e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,0.0001254751114174,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0005951997591182,286.5251770019531,294.1499938964844,298.7142944335937,296.0210876464844,299.5140380859375,298.7100830078125,288.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695756740868,3.739091170018583e-08,0.0012695383047685,-0.0965877845883369,0.0,0.0,0.0,-0.0233489051461219,60.0,17.438447952270508,0.0,-1.0989476351142002e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0001191541814478,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0001254751696251,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.267558925785124e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,0.0001254751114174,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0005951997591182,286.5251770019531,294.1499938964844,298.7142944335937,296.0210876464844,299.5140380859375,298.7100830078125,288.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695756740868,3.739091170018583e-08,0.0012695383047685,-0.0965877845883369,0.0,0.0,0.0,-0.0233489051461219,60.0,17.438447952270508,0.0,-1.0989476351142002e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,0.0001192581548821,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,0.0001255846582353,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.275646152673288e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.0001255846000276,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,0.0005957191460765,286.5310974121094,294.1499938964844,298.7198486328125,296.0323181152344,299.50537109375,298.7152404785156,288.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270682667382,3.752048982619272e-08,0.0012706451816484,-0.0969227030873298,0.0,0.0,0.0,-0.023413136601448,60.0,17.462547302246094,0.0,-1.1008662426092997e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,0.0001193608986795,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,0.000125692851725,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.283637336920948e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0001256927935173,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,0.0005962323630228,286.5370178222656,294.1499938964844,298.72564697265625,296.0438842773437,299.496826171875,298.72052001953125,288.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717773206532,3.7648529627176686e-08,0.0012717397185042,-0.0972536206245422,0.0,0.0,0.0,-0.0234766099601984,60.0,17.48724937438965,0.0,-1.102763746985147e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0001195600634673,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,0.0001259025884792,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.299127850681543e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.0001259025302715,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,0.0005972272483631,286.5489501953125,294.1499938964844,298.7376403808594,296.06793212890625,299.48004150390625,298.7315979003906,288.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739008525386,3.789674352105976e-08,0.0012738629011437,-0.0978950336575508,0.0,0.0,0.0,-0.0235996637493371,60.0,17.538644790649414,0.0,-1.106446774201686e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0001195600634673,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,0.0001259025884792,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.299127850681543e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.0001259025302715,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,0.0005972272483631,286.5489501953125,294.1499938964844,298.7376403808594,296.06793212890625,299.48004150390625,298.7315979003906,288.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739008525386,3.789674352105976e-08,0.0012738629011437,-0.0978950336575508,0.0,0.0,0.0,-0.0235996637493371,60.0,17.538644790649414,0.0,-1.106446774201686e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,0.0001197383098769,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0001260902790818,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,9.312990732723848e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,0.0001260902208741,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0005981176509521,286.5609741210937,294.1499938964844,298.75,296.0929260253906,299.4642639160156,298.7435607910156,288.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757988879457,3.811887339111309e-08,0.0012757607037201,-0.0984689444303512,0.0,0.0,0.0,-0.0237097758799791,60.0,17.593826293945312,0.0,-1.1097479557520273e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,0.0001197383098769,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0001260902790818,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,9.312990732723848e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,0.0001260902208741,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0005981176509521,286.5609741210937,294.1499938964844,298.75,296.0929260253906,299.4642639160156,298.7435607910156,288.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757988879457,3.811887339111309e-08,0.0012757607037201,-0.0984689444303512,0.0,0.0,0.0,-0.0237097758799791,60.0,17.593826293945312,0.0,-1.1097479557520273e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,0.0001199086182168,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,0.000126269631437,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.32623734115623e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,0.0001262695732293,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,0.0005989683559164,286.5730285644531,294.1499938964844,298.7623596191406,296.1185302734375,299.4488220214844,298.7554016113281,288.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776162475347,3.833112316442566e-08,0.0012775779468938,-0.0990172326564788,0.0,0.0,0.0,-0.0238150097429752,60.0,17.649099349975586,0.0,-1.1129068866466697e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
