time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,0.0001199086182168,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,0.000126269631437,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.32623734115623e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,0.0001262695732293,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,0.0005989683559164,286.5730285644531,294.1499938964844,298.7623596191406,296.1185302734375,299.4488220214844,298.7554016113281,288.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776162475347,3.833112316442566e-08,0.0012775779468938,-0.0990172326564788,0.0,0.0,0.0,-0.0238150097429752,60.0,17.649099349975586,0.0,-1.1129068866466697e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,0.0001200577826239,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,0.000126426690258,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.337838127976283e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,0.0001264266466023,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,0.0005997134721837,286.5851745605469,294.1499938964844,298.7743530273437,296.1444396972656,299.4339599609375,298.7672424316406,288.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792031047865,3.851700824952786e-08,0.001279164571315,-0.0994973480701446,0.0,0.0,0.0,-0.0239071454852819,60.0,17.703975677490234,0.0,-1.1156770796105783e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,0.0001200577826239,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,0.000126426690258,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.337838127976283e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,0.0001264266466023,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,0.0005997134721837,286.5851745605469,294.1499938964844,298.7743530273437,296.1444396972656,299.4339599609375,298.7672424316406,288.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792031047865,3.851700824952786e-08,0.001279164571315,-0.0994973480701446,0.0,0.0,0.0,-0.0239071454852819,60.0,17.703975677490234,0.0,-1.1156770796105783e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,0.0001201273480546,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,0.0001264999591512,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,9.343249257653952e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,0.0001264999009435,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,0.0006000609719194,286.5912475585937,294.1499938964844,298.7801513671875,296.1574401855469,299.4266357421875,298.7731628417969,288.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799436226487,3.860370156871795e-08,0.0012799049727618,-0.0997212454676628,0.0,0.0,0.0,-0.0239501185715198,60.0,17.732053756713867,0.0,-1.1169702673896609e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,0.0001201873819809,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,0.000126563172671,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.347918239654972e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,0.0001265631144633,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,0.0006003608577884,286.59735107421875,294.1499938964844,298.78570556640625,296.1703796386719,299.4195556640625,298.7788391113281,288.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805827427655,3.867851461336613e-08,0.0012805440928786,-0.0999144464731216,0.0,0.0,0.0,-0.023987203836441,60.0,17.759387969970703,0.0,-1.1180868142446344e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,0.0001202943822136,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,0.0001266758481506,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.356240479974076e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,0.0001266757899429,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,0.0006008953205309,286.6095886230469,294.1499938964844,298.79608154296875,296.196044921875,299.4056396484375,298.7896728515625,288.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817257083952,3.881186572129992e-08,0.001281686942093,-0.1002587899565696,0.0,0.0,0.0,-0.0240533240139484,60.0,17.812610626220703,0.0,-1.1200783234244228e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,0.0001202943822136,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,0.0001266758481506,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.356240479974076e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,0.0001266757899429,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,0.0006008953205309,286.6095886230469,294.1499938964844,298.79608154296875,296.196044921875,299.4056396484375,298.7896728515625,288.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817257083952,3.881186572129992e-08,0.001281686942093,-0.1002587899565696,0.0,0.0,0.0,-0.0240533240139484,60.0,17.812610626220703,0.0,-1.1200783234244228e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0001203700230689,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,0.0001267555053345,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.362123091705143e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,0.0001267554471269,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,0.0006012731464579,286.62188720703125,294.1499938964844,298.8051147460937,296.2210998535156,299.392333984375,298.7991943359375,288.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825297890231,3.8906115662484815e-08,0.0012824909063056,-0.100502148270607,0.0,0.0,0.0,-0.0241000391542911,60.0,17.861804962158203,0.0,-1.121487045452341e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0001203700230689,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,0.0001267555053345,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.362123091705143e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,0.0001267554471269,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,0.0006012731464579,286.62188720703125,294.1499938964844,298.8051147460937,296.2210998535156,299.392333984375,298.7991943359375,288.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825297890231,3.8906115662484815e-08,0.0012824909063056,-0.100502148270607,0.0,0.0,0.0,-0.0241000391542911,60.0,17.861804962158203,0.0,-1.121487045452341e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,0.0001204209620482,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0001268091436941,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.366085578221828e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0001268090854864,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,0.0006015276303514,286.6342163085937,294.1499938964844,298.8125,296.2452697753906,299.3793640136719,298.8074951171875,288.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830740306526,3.896958844507026e-08,0.0012830350315198,-0.1006660237908363,0.0,0.0,0.0,-0.0241315122693777,60.0,17.907175064086914,0.0,-1.122436188438769e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,0.0001204209620482,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0001268091436941,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.366085578221828e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0001268090854864,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,0.0006015276303514,286.6342163085937,294.1499938964844,298.8125,296.2452697753906,299.3793640136719,298.8074951171875,288.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830740306526,3.896958844507026e-08,0.0012830350315198,-0.1006660237908363,0.0,0.0,0.0,-0.0241315122693777,60.0,17.907175064086914,0.0,-1.122436188438769e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,0.0001204314830829,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,0.0001268202177016,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.366903395857662e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,0.0001268201740458,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,0.0006015801918692,286.6466064453125,294.1499938964844,298.8179016113281,296.2682189941406,299.3669128417969,298.8134765625,288.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831842759624,3.898268374769032e-08,0.0012831452768296,-0.1006998345255851,0.0,0.0,0.0,-0.0241379961371421,60.0,17.94507598876953,0.0,-1.1226320850710181e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,0.0001204314830829,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,0.0001268202177016,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.366903395857662e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,0.0001268201740458,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,0.0006015801918692,286.6466064453125,294.1499938964844,298.8179016113281,296.2682189941406,299.3669128417969,298.8134765625,288.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831842759624,3.898268374769032e-08,0.0012831452768296,-0.1006998345255851,0.0,0.0,0.0,-0.0241379961371421,60.0,17.94507598876953,0.0,-1.1226320850710181e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,0.0001204306245199,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,0.0001268193154828,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,9.366836457047611e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,0.0001268192572752,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,0.0006015758845023,286.65283203125,294.1499938964844,298.8197631835937,296.2791442871094,299.3607482910156,298.8161315917969,288.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831750791519,3.898160727544564e-08,0.0012831360800191,-0.1006970480084419,0.0,0.0,0.0,-0.0241374615579843,60.0,17.96286964416504,0.0,-1.1226159557509165e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0001204137734021,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,0.0001268015621462,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,9.365525329485536e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,0.0001268015184905,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,0.0006014917162247,286.6590270996094,294.1499938964844,298.82098388671875,296.2896728515625,299.354736328125,298.8177795410156,288.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829945189878,3.8960589421321856e-08,0.0012829556362703,-0.1006427854299545,0.0,0.0,0.0,-0.0241270381957292,60.0,17.977418899536133,0.0,-1.122301611644616e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,0.0001203507636091,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,0.0001267352199647,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,9.360624972032384e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,0.000126735161757,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,0.0006011769874021,286.6715087890625,294.1499938964844,298.8214416503906,296.3092956542969,299.34283447265625,298.8189697265625,288.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823264114558,3.8882046027310935e-08,0.0012822875287383,-0.1004399955272674,0.0,0.0,0.0,-0.024088118225336,60.0,17.99925994873047,0.0,-1.1211271555566785e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,0.0001203507636091,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,0.0001267352199647,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,9.360624972032384e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,0.000126735161757,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,0.0006011769874021,286.6715087890625,294.1499938964844,298.8214416503906,296.3092956542969,299.34283447265625,298.8189697265625,288.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823264114558,3.8882046027310935e-08,0.0012822875287383,-0.1004399955272674,0.0,0.0,0.0,-0.024088118225336,60.0,17.99925994873047,0.0,-1.1211271555566785e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,0.0001202437561005,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.0001266225299332,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.35230200411752e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,0.0001266224862774,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.0006006424664519,286.6839904785156,294.1499938964844,298.81890869140625,296.3267822265625,299.33111572265625,298.8168029785156,288.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012811876367777,3.874866649766773e-08,0.0012811488704755,-0.1000955998897552,0.0,0.0,0.0,-0.0240220054984092,60.0,18.00950813293457,0.0,-1.1191342252914185e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,0.0001202437561005,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.0001266225299332,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.35230200411752e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,0.0001266224862774,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.0006006424664519,286.6839904785156,294.1499938964844,298.81890869140625,296.3267822265625,299.33111572265625,298.8168029785156,288.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012811876367777,3.874866649766773e-08,0.0012811488704755,-0.1000955998897552,0.0,0.0,0.0,-0.0240220054984092,60.0,18.00950813293457,0.0,-1.1191342252914185e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,0.0001201053528347,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0001264767779503,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,9.341536497231572e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0001264767342945,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,0.0005999510758556,286.6965026855469,294.1499938964844,298.81304931640625,296.3418273925781,299.3195495605469,298.8121032714844,288.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127971440088,3.8576146721425175e-08,0.0012796758674085,-0.099650077521801,0.0,0.0,0.0,-0.023936491459608,60.0,18.01109504699707,0.0,-1.1165590763084765e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,0.0001201053528347,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0001264767779503,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,9.341536497231572e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0001264767342945,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,0.0005999510758556,286.6965026855469,294.1499938964844,298.81304931640625,296.3418273925781,299.3195495605469,298.8121032714844,288.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127971440088,3.8576146721425175e-08,0.0012796758674085,-0.099650077521801,0.0,0.0,0.0,-0.023936491459608,60.0,18.01109504699707,0.0,-1.1165590763084765e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0001199219332193,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0001262836303794,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,9.327270527137443e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,0.0001262835867237,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0005990348872728,286.7090148925781,294.1499938964844,298.8035888671875,296.3541259765625,299.3079833984375,298.80438232421875,288.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777579249814,3.8347522490767005e-08,0.0012777195079252,-0.0990595966577529,0.0,0.0,0.0,-0.023823145776987,60.0,18.00200653076172,0.0,-1.1131511001849505e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0001199219332193,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0001262836303794,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,9.327270527137443e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,0.0001262835867237,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0005990348872728,286.7090148925781,294.1499938964844,298.8035888671875,296.3541259765625,299.3079833984375,298.80438232421875,288.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777579249814,3.8347522490767005e-08,0.0012777195079252,-0.0990595966577529,0.0,0.0,0.0,-0.023823145776987,60.0,18.00200653076172,0.0,-1.1131511001849505e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,0.0001198311219923,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,0.0001261879951925,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,9.320207755081356e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.0001261879515368,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,0.0005985812167637,286.7153015136719,294.1499938964844,298.79736328125,296.359130859375,299.3021850585937,298.8005676269531,289.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767930747941,3.8234340138387786e-08,0.0012767547741532,-0.0987672209739685,0.0,0.0,0.0,-0.0237670503556728,60.0,17.997907638549805,0.0,-1.111465763870001e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,0.0001197004530695,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,0.0001260504068341,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,9.310044697485864e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,0.0001260503631783,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,0.0005979285342618,286.7215576171875,294.1499938964844,298.7901306152344,296.36334228515625,299.29638671875,298.794189453125,289.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275394228287,3.807147308521053e-08,0.0012753561604768,-0.0983464866876602,0.0,0.0,0.0,-0.0236862823367118,60.0,17.984691619873047,0.0,-1.1090430973581533e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,0.0001194091892102,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,0.0001257436815649,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.287390275858344e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,0.0001257436379091,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,0.0005964736337773,286.73406982421875,294.1499938964844,298.7723693847656,296.36920166015625,299.2846069335937,298.77838134765625,289.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722946703433,3.7708446143369656e-08,0.0012722569517791,-0.0974084585905075,0.0,0.0,0.0,-0.0235063377767801,60.0,17.9480037689209,0.0,-1.1036521385676681e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,0.0001194091892102,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,0.0001257436815649,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.287390275858344e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,0.0001257436379091,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,0.0005964736337773,286.73406982421875,294.1499938964844,298.7723693847656,296.36920166015625,299.2846069335937,298.77838134765625,289.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722946703433,3.7708446143369656e-08,0.0012722569517791,-0.0974084585905075,0.0,0.0,0.0,-0.0235063377767801,60.0,17.9480037689209,0.0,-1.1036521385676681e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,0.0001190699113067,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,0.0001253864029422,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,9.261001832783222e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.0001253863592864,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,0.0005947788595221,286.7466125488281,294.1499938964844,298.75,296.3713684082031,299.2724914550781,298.7573547363281,289.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686806730926,3.7285584397750426e-08,0.0012686434201896,-0.0963155180215835,0.0,0.0,0.0,-0.0232967175543308,60.0,17.89432144165039,0.0,-1.0973892727861313e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,0.0001190699113067,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,0.0001253864029422,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,9.261001832783222e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.0001253863592864,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,0.0005947788595221,286.7466125488281,294.1499938964844,298.75,296.3713684082031,299.2724914550781,298.7573547363281,289.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686806730926,3.7285584397750426e-08,0.0012686434201896,-0.0963155180215835,0.0,0.0,0.0,-0.0232967175543308,60.0,17.89432144165039,0.0,-1.0973892727861313e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0001186794615932,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0001249752385774,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,9.230633440893143e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,0.0001249751949217,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0005928284954279,286.75909423828125,294.1499938964844,298.7201232910156,296.3678283691406,299.2600402832031,298.7308349609375,289.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645206879824,3.679894078345569e-08,0.0012644839007407,-0.0950573161244392,0.0,0.0,0.0,-0.0230554770678281,60.0,17.823810577392578,0.0,-1.09020376726221e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0001186794615932,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0001249752385774,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,9.230633440893143e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,0.0001249751949217,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0005928284954279,286.75909423828125,294.1499938964844,298.7201232910156,296.3678283691406,299.2600402832031,298.7308349609375,289.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645206879824,3.679894078345569e-08,0.0012644839007407,-0.0950573161244392,0.0,0.0,0.0,-0.0230554770678281,60.0,17.823810577392578,0.0,-1.09020376726221e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0001182312553282,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,0.0001245032617589,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.195772872772068e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0001245032181032,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,0.0005905895959585,286.7716064453125,294.1499938964844,298.6805725097656,296.35711669921875,299.2470092773437,298.6967468261719,289.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597445165738,3.6240326295455816e-08,0.0012597083114087,-0.0936124846339225,0.0,0.0,0.0,-0.0227785538882017,60.0,17.732614517211914,0.0,-1.0819846352205786e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0001182312553282,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,0.0001245032617589,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.195772872772068e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0001245032181032,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,0.0005905895959585,286.7716064453125,294.1499938964844,298.6805725097656,296.35711669921875,299.2470092773437,298.6967468261719,289.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597445165738,3.6240326295455816e-08,0.0012597083114087,-0.0936124846339225,0.0,0.0,0.0,-0.0227785538882017,60.0,17.732614517211914,0.0,-1.0819846352205786e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,0.0001180004328489,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0001242602011188,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,9.177820174954832e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,0.0001242601574631,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0005894366186112,286.77783203125,294.1499938964844,298.6573791503906,296.3492431640625,299.2404479980469,298.6787109375,289.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572858249768,3.5952648858028624e-08,0.0012572498526424,-0.0928681939840316,0.0,0.0,0.0,-0.0226359460502862,60.0,17.684648513793945,0.0,-1.0777639403158901e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,0.0001177264930447,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0001239717239513,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563720703125,0.0,0.0,9.156513260677456e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.0001239716802956,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0005880682147108,286.7840576171875,294.1499938964844,298.63201904296875,296.3397521972656,299.2332763671875,298.6545104980469,289.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543627526611,3.5611225968068545e-08,0.0012543271295726,-0.0919846594333648,0.0,0.0,0.0,-0.0224666707217693,60.0,17.619253158569336,0.0,-1.0727654853326385e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,0.0001171588301076,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,0.0001233739458257,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,9.11236202227883e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,0.0001233739021699,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0005852326285094,286.7964782714844,294.1499938964844,298.5751647949219,296.31622314453125,299.2185974121094,298.603515625,289.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483177706599,3.490374922421324e-08,0.0012482829624786,-0.090153194963932,0.0,0.0,0.0,-0.0221159718930721,60.0,17.48137664794922,0.0,-1.062444852095723e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,0.0001171588301076,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,0.0001233739458257,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,9.11236202227883e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,0.0001233739021699,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0005852326285094,286.7964782714844,294.1499938964844,298.5751647949219,296.31622314453125,299.2185974121094,298.603515625,289.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483177706599,3.490374922421324e-08,0.0012482829624786,-0.090153194963932,0.0,0.0,0.0,-0.0221159718930721,60.0,17.48137664794922,0.0,-1.062444852095723e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,0.0001165302746812,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.0001227120374096,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67779541015625,0.0,0.0,9.063473407877608e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,0.0001227119937539,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.000582092849072,286.8088684082031,294.1499938964844,298.5107421875,296.2870178222656,299.2028503417969,298.5447692871094,289.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416210956871,3.412037941075141e-08,0.0012415868695825,-0.0881242230534553,0.0,0.0,0.0,-0.0217276327311992,60.0,17.321121215820312,0.0,-1.0510751735637316e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,0.0001165302746812,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.0001227120374096,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67779541015625,0.0,0.0,9.063473407877608e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,0.0001227119937539,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.000582092849072,286.8088684082031,294.1499938964844,298.5107421875,296.2870178222656,299.2028503417969,298.5447692871094,289.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416210956871,3.412037941075141e-08,0.0012415868695825,-0.0881242230534553,0.0,0.0,0.0,-0.0217276327311992,60.0,17.321121215820312,0.0,-1.0510751735637316e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
