time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,0.0001158323939307,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.0001219771365867,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,9.00919403648004e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,0.000121977100207,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.0005786067922599,286.8211669921875,294.1499938964844,298.4393615722656,296.25262451171875,299.1859130859375,298.4791259765625,289.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234185649082,3.3250628916903224e-08,0.0012341523543,-0.0858702883124351,0.0,0.0,0.0,-0.0212964732199907,60.0,17.13939094543457,0.0,-1.038523294027982e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,0.0001158323939307,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.0001219771365867,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,9.00919403648004e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,0.000121977100207,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.0005786067922599,286.8211669921875,294.1499938964844,298.4393615722656,296.25262451171875,299.1859130859375,298.4791259765625,289.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234185649082,3.3250628916903224e-08,0.0012341523543,-0.0858702883124351,0.0,0.0,0.0,-0.0212964732199907,60.0,17.13939094543457,0.0,-1.038523294027982e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,0.0001150214084191,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,0.0001211231283377,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,8.94611730473116e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,0.0001211230919579,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,0.0005745557136833,286.8334350585937,294.1499938964844,298.3617858886719,296.21356201171875,299.167724609375,298.4072265625,289.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255447218194,3.2239931613275985e-08,0.0012255124747753,-0.083249494433403,0.0,0.0,0.0,-0.020795440301299,60.0,16.93364143371582,0.0,-1.0240318459864285e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,0.0001150214084191,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,0.0001211231283377,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,8.94611730473116e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,0.0001211230919579,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,0.0005745557136833,286.8334350585937,294.1499938964844,298.3617858886719,296.21356201171875,299.167724609375,298.4072265625,289.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255447218194,3.2239931613275985e-08,0.0012255124747753,-0.083249494433403,0.0,0.0,0.0,-0.020795440301299,60.0,16.93364143371582,0.0,-1.0240318459864285e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0001145776186604,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,0.0001206558008561,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,8.911600161809474e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,0.0001206557644763,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0005723389331251,286.8395080566406,294.1499938964844,298.32086181640625,296.1924133300781,299.158203125,298.36962890625,289.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208253610879,3.168687712218343e-08,0.0012207936961203,-0.0818146616220474,0.0,0.0,0.0,-0.020521318539977,60.0,16.820987701416016,0.0,-1.016145034782312e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,0.0001140460226451,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,0.0001200960032292,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70965576171875,0.0,0.0,8.870253805071115e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,0.0001200959668494,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,0.0005696834996342,286.8455810546875,294.1499938964844,298.2786560058594,296.1703186035156,299.1483154296875,298.33062744140625,289.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151625705882,3.1024388391642794e-08,0.0012151316041126,-0.0800952911376953,0.0,0.0,0.0,-0.0201929081231355,60.0,16.698461532592773,0.0,-1.0067378042322161e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,0.0001126476490753,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,0.0001186234439956,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,8.761491335462779e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,0.0001186234076158,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,0.0005626982892863,286.8575439453125,294.1499938964844,298.1907043457031,296.1233825683594,299.12750244140625,298.2489929199219,289.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002629227936,2.9281716606988084e-08,0.0012002337025478,-0.0755692198872566,0.0,0.0,0.0,-0.0193290077149868,60.0,16.415851593017578,0.0,-9.8220077404676e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,0.0001126476490753,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,0.0001186234439956,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,8.761491335462779e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,0.0001186234076158,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,0.0005626982892863,286.8575439453125,294.1499938964844,298.1907043457031,296.1233825683594,299.12750244140625,298.2489929199219,289.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002629227936,2.9281716606988084e-08,0.0012002337025478,-0.0755692198872566,0.0,0.0,0.0,-0.0193290077149868,60.0,16.415851593017578,0.0,-9.8220077404676e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,0.0001109882432501,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0001168760136351,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,8.632426033727825e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.0001168759772554,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0005544092855416,286.86944580078125,294.1499938964844,298.0985717773437,296.0732421875,299.1059875488281,298.1651916503906,289.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825802503153,2.7213806319537084e-08,0.0011825531255453,-0.0701925680041313,0.0,0.0,0.0,-0.0183038655668497,60.0,16.10247802734375,0.0,-9.53476373410922e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,0.0001109882432501,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0001168760136351,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,8.632426033727825e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.0001168759772554,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0005544092855416,286.86944580078125,294.1499938964844,298.0985717773437,296.0732421875,299.1059875488281,298.1651916503906,289.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825802503153,2.7213806319537084e-08,0.0011825531255453,-0.0701925680041313,0.0,0.0,0.0,-0.0183038655668497,60.0,16.10247802734375,0.0,-9.53476373410922e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,0.000108956490294,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,0.0001147364819189,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,8.474400965496898e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,0.0001147364455391,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,0.0005442602559924,286.8810119628906,294.1499938964844,298.0030212402344,296.0204772949219,299.0827941894531,298.07891845703125,289.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609353823587,2.468196136362621e-08,0.0011609107023105,-0.0636015906929969,0.0,0.0,0.0,-0.0170487556606531,60.0,15.737066268920898,0.0,-9.188870819798468e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,0.000108956490294,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,0.0001147364819189,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,8.474400965496898e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,0.0001147364455391,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,0.0005442602559924,286.8810119628906,294.1499938964844,298.0030212402344,296.0204772949219,299.0827941894531,298.07891845703125,289.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609353823587,2.468196136362621e-08,0.0011609107023105,-0.0636015906929969,0.0,0.0,0.0,-0.0170487556606531,60.0,15.737066268920898,0.0,-9.188870819798468e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,0.000106851075543,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,0.0001125193739426,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,8.310646080644801e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.0001125193375628,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,0.0005337432376109,286.8923645019531,294.1499938964844,297.9046936035156,295.9655456542969,299.0587158203125,297.9919128417969,289.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384995887055,2.2058394222312927e-08,0.0011384775862097,-0.0567632764577865,0.0,0.0,0.0,-0.0157481450587511,60.0,15.354235649108888,0.0,-8.837179876763913e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,0.000106851075543,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,0.0001125193739426,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,8.310646080644801e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.0001125193375628,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,0.0005337432376109,286.8923645019531,294.1499938964844,297.9046936035156,295.9655456542969,299.0587158203125,297.9919128417969,289.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384995887055,2.2058394222312927e-08,0.0011384775862097,-0.0567632764577865,0.0,0.0,0.0,-0.0157481450587511,60.0,15.354235649108888,0.0,-8.837179876763913e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,0.0001057640183717,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,0.0001113746475311,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,8.226097270380706e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,0.0001113746184273,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,0.0005283131613396,286.8980407714844,294.1499938964844,297.8547058105469,295.9374084472656,299.0466003417969,297.94854736328125,289.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269125388935,2.0703843972569306e-08,0.0011268918169662,-0.0532295331358909,0.0,0.0,0.0,-0.0150766195729374,60.0,15.16063404083252,0.0,-8.65828369001065e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,0.00010470309644,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,0.0001102574460674,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,8.143580635078251e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,0.0001102574169635,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,0.0005230136448517,286.9036865234375,294.1499938964844,297.80426025390625,295.9089660644531,299.0343017578125,297.90509033203125,289.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156076798215,1.93818774363308e-08,0.0011155882384628,-0.0497789047658443,0.0,0.0,0.0,-0.014421266503632,60.0,14.963434219360352,0.0,-8.485451274964363e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,0.0001027928010444,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,0.0001082458111341,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,7.995001942617819e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,0.0001082457820302,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,0.0005134713137522,286.9147644042969,294.1499938964844,297.7024841308594,295.8512878417969,299.0086669921875,297.8182983398437,289.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952524608001,1.7001593022314413e-08,0.0010952354641631,-0.04356150329113,0.0,0.0,0.0,-0.0132412612438201,60.0,14.577808380126951,0.0,-8.178643184919565e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,0.0001027928010444,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,0.0001082458111341,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,7.995001942617819e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,0.0001082457820302,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,0.0005134713137522,286.9147644042969,294.1499938964844,297.7024841308594,295.8512878417969,299.0086669921875,297.8182983398437,289.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952524608001,1.7001593022314413e-08,0.0010952354641631,-0.04356150329113,0.0,0.0,0.0,-0.0132412612438201,60.0,14.577808380126951,0.0,-8.178643184919565e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,0.0001011651620501,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,0.0001065318283508,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,7.868407556088641e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,0.000106531791971,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,0.0005053409258835,286.9256591796875,294.1499938964844,297.6000061035156,295.7929992675781,298.9817199707031,297.732177734375,289.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779110016301,1.4973551287766895e-08,0.0010778959840536,-0.0382602214813232,0.0,0.0,0.0,-0.0122358845546841,60.0,14.217488288879396,0.0,-7.921688904843904e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,0.0001011651620501,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,0.0001065318283508,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,7.868407556088641e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,0.000106531791971,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,0.0005053409258835,286.9256591796875,294.1499938964844,297.6000061035156,295.7929992675781,298.9817199707031,297.732177734375,289.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779110016301,1.4973551287766895e-08,0.0010778959840536,-0.0382602214813232,0.0,0.0,0.0,-0.0122358845546841,60.0,14.217488288879396,0.0,-7.921688904843904e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,9.980415779864416e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,0.0001050986174959,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,7.76255110395141e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,0.0001050985883921,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,0.0004985423875041,286.9364318847656,294.1499938964844,297.4975280761719,295.73468017578125,298.9537658691406,297.6466064453125,289.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634096106514,1.327777354731552e-08,0.0010633963393047,-0.0338250249624252,0.0,0.0,0.0,-0.0113952187821269,60.0,13.884098052978516,0.0,-7.709977012382296e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,9.980415779864416e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,0.0001050986174959,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,7.76255110395141e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,0.0001050985883921,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,0.0004985423875041,286.9364318847656,294.1499938964844,297.4975280761719,295.73468017578125,298.9537658691406,297.6466064453125,289.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634096106514,1.327777354731552e-08,0.0010633963393047,-0.0338250249624252,0.0,0.0,0.0,-0.0113952187821269,60.0,13.884098052978516,0.0,-7.709977012382296e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,9.876666445052253e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,0.0001040060960804,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,7.68185782362707e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,0.0001040060597006,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,0.0004933599266223,286.9471130371094,294.1499938964844,297.3957214355469,295.6768493652344,298.9247131347656,297.56121826171875,289.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523530654609,1.1985102688072402e-08,0.0010523410746827,-0.0304427966475486,0.0,0.0,0.0,-0.0107543775811791,60.0,13.584273338317873,0.0,-7.550515590537543e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,9.876666445052253e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,0.0001040060960804,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,7.68185782362707e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,0.0001040060597006,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,0.0004933599266223,286.9471130371094,294.1499938964844,297.3957214355469,295.6768493652344,298.9247131347656,297.56121826171875,289.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523530654609,1.1985102688072402e-08,0.0010523410746827,-0.0304427966475486,0.0,0.0,0.0,-0.0107543775811791,60.0,13.584273338317873,0.0,-7.550515590537543e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,9.832766227191314e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,0.0001035438035614,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,7.647712482139468e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,0.0001035437744576,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,0.0004911670112051,286.95245361328125,294.1499938964844,297.3453063964844,295.64825439453125,298.9098205566406,297.5184936523437,289.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476758470758,1.1438129554619536e-08,0.0010476644383743,-0.0290113408118486,0.0,0.0,0.0,-0.0104832220822572,60.0,13.444707870483398,0.0,-7.483542674435739e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,9.796677477424964e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,0.0001031637657433,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,7.619644020451233e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,0.0001031637366395,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,0.0004893643199466,286.957763671875,294.1499938964844,297.2953186035156,295.6199951171875,298.89471435546875,297.4757080078125,289.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438277386128,1.0988483012397411e-08,0.0010438167955726,-0.02783446572721,0.0,0.0,0.0,-0.0102602988481521,60.0,13.31191635131836,0.0,-7.428710802059868e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,9.74428330664523e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,0.0001026120298774,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,7.578892837045714e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,0.0001026120007736,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,0.0004867471288889,286.96832275390625,294.1499938964844,297.1969909667969,295.56475830078125,298.8634338378906,297.3900756835937,289.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382431792095,1.0335686084772533e-08,0.0010382328182458,-0.0261256750673055,0.0,0.0,0.0,-0.0099366698414087,60.0,13.077622413635254,0.0,-7.349463260197808e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,9.74428330664523e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,0.0001026120298774,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,7.578892837045714e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,0.0001026120007736,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,0.0004867471288889,286.96832275390625,294.1499938964844,297.1969909667969,295.56475830078125,298.8634338378906,297.3900756835937,289.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382431792095,1.0335686084772533e-08,0.0010382328182458,-0.0261256750673055,0.0,0.0,0.0,-0.0099366698414087,60.0,13.077622413635254,0.0,-7.349463260197808e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,9.703329851618037e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,0.0001021807765937,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,7.547040149802342e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,0.0001021807474899,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,0.0004847014206461,286.9788818359375,294.1499938964844,297.1014099121094,295.5115966796875,298.83111572265625,297.3046569824219,289.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338799329474,9.825438240795847e-09,0.0010338700376451,-0.0247898697853088,0.0,0.0,0.0,-0.0096837198361754,60.0,12.866622924804688,0.0,-7.287816572443262e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,9.703329851618037e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,0.0001021807765937,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,7.547040149802342e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,0.0001021807474899,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,0.0004847014206461,286.9788818359375,294.1499938964844,297.1014099121094,295.5115966796875,298.83111572265625,297.3046569824219,289.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338799329474,9.825438240795847e-09,0.0010338700376451,-0.0247898697853088,0.0,0.0,0.0,-0.0096837198361754,60.0,12.866622924804688,0.0,-7.287816572443262e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,9.67282394412905e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,0.0001018595285131,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,7.52331325202249e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,0.0001018594994093,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,0.0004831775731872,286.98944091796875,294.1499938964844,297.0093078613281,295.46112060546875,298.7978210449219,297.2200927734375,289.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306286858394,9.445357385118314e-09,0.0010306192561984,-0.0237947478890419,0.0,0.0,0.0,-0.0094952937215566,60.0,12.675806999206545,0.0,-7.242064725687669e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,9.67282394412905e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,0.0001018595285131,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,7.52331325202249e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,0.0001018594994093,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,0.0004831775731872,286.98944091796875,294.1499938964844,297.0093078613281,295.46112060546875,298.7978210449219,297.2200927734375,289.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306286858394,9.445357385118314e-09,0.0010306192561984,-0.0237947478890419,0.0,0.0,0.0,-0.0094952937215566,60.0,12.675806999206545,0.0,-7.242064725687669e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,9.64943174039945e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,0.0001016132009681,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,7.505118992412463e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,0.0001016131718643,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,0.0004820090834982,286.9999389648437,294.1499938964844,296.9213562011719,295.4138488769531,298.7636413574219,297.1368103027344,289.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281356517225,9.153909630299497e-09,0.0010281264549121,-0.0230316389352083,0.0,0.0,0.0,-0.0093508074060082,60.0,12.502443313598633,0.0,-7.207079733007049e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,9.64943174039945e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,0.0001016132009681,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,7.505118992412463e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,0.0001016131718643,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,0.0004820090834982,286.9999389648437,294.1499938964844,296.9213562011719,295.4138488769531,298.7636413574219,297.1368103027344,289.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281356517225,9.153909630299497e-09,0.0010281264549121,-0.0230316389352083,0.0,0.0,0.0,-0.0093508074060082,60.0,12.502443313598633,0.0,-7.207079733007049e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,9.638548363000154e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,0.0001014985900837,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,7.496654143324122e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,0.0001014985609799,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,0.0004814654239453,287.0052185058594,294.1499938964844,296.879150390625,295.3916015625,298.7464294433594,297.0953063964844,289.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269760387018,9.018311430963877e-09,0.001026967074722,-0.022676583379507,0.0,0.0,0.0,-0.009283585473895,60.0,12.417906761169434,0.0,-7.190831041725687e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85467529296875,0.0,0.0,9.630672866478562e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545227050781,0.0,0.0,0.0001014156587189,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,7.490528514608741e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545837402344,0.0,0.0,0.000101415636891,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545227050781,0.0,0.0,0.0004810720565728,287.0104675292969,294.1499938964844,296.8382263183594,295.370361328125,298.7289733886719,297.0543212890625,289.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261374991387,8.920196137296443e-09,0.0010261286515742,-0.0224196668714284,0.0,0.0,0.0,-0.0092349480837583,60.0,12.33961009979248,0.0,-7.179085770303574e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,9.618751937523484e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639221191406,0.0,0.0,0.0001012901266221,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,7.481256761820987e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,0.0001012900975183,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,0.0004804765922017,287.02099609375,294.1499938964844,296.7606201171875,295.33123779296875,298.6934509277344,296.9750061035156,289.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248656617477,8.77166961288367e-09,0.0010248569305986,-0.0220307447016239,0.0,0.0,0.0,-0.009161309339106,60.0,12.19785213470459,0.0,-7.161324333537777e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,9.618751937523484e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639221191406,0.0,0.0,0.0001012901266221,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,7.481256761820987e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,0.0001012900975183,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,0.0004804765922017,287.02099609375,294.1499938964844,296.7606201171875,295.33123779296875,298.6934509277344,296.9750061035156,289.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248656617477,8.77166961288367e-09,0.0010248569305986,-0.0220307447016239,0.0,0.0,0.0,-0.009161309339106,60.0,12.19785213470459,0.0,-7.161324333537777e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,9.610873530618846e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,0.0001012071588775,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,7.475128950318322e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733825683594,0.0,0.0,0.0001012071297736,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.873291015625,0.0,0.0,0.0004800830211024,287.0315246582031,294.1499938964844,296.68927001953125,295.2969970703125,298.65728759765625,296.899169921875,289.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024026190862,8.673508133938412e-09,0.0010240175761282,-0.0217736978083848,0.0,0.0,0.0,-0.0091126468032598,60.0,12.072670936584473,0.0,-7.149597536226794e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
