time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,9.610873530618846e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,0.0001012071588775,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,7.475128950318322e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733825683594,0.0,0.0,0.0001012071297736,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.873291015625,0.0,0.0,0.0004800830211024,287.0315246582031,294.1499938964844,296.68927001953125,295.2969970703125,298.65728759765625,296.899169921875,289.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024026190862,8.673508133938412e-09,0.0010240175761282,-0.0217736978083848,0.0,0.0,0.0,-0.0091126468032598,60.0,12.072670936584473,0.0,-7.149597536226794e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88287353515625,0.0,0.0,9.606085222912952e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827209472656,0.0,0.0,0.0001011567364912,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831481933594,0.0,0.0,7.471405115211383e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828125,0.0,0.0,0.0001011567146633,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827209472656,0.0,0.0,0.0004798438458237,287.0420837402344,294.1499938964844,296.62481689453125,295.2682800292969,298.62066650390625,296.82696533203125,289.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235160589218,8.613857183092932e-09,0.0010235074441879,-0.02161749266088,0.0,0.0,0.0,-0.009083074517548,60.0,11.961918830871582,0.0,-7.142475766386269e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88287353515625,0.0,0.0,9.606085222912952e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827209472656,0.0,0.0,0.0001011567364912,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831481933594,0.0,0.0,7.471405115211383e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828125,0.0,0.0,0.0001011567146633,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827209472656,0.0,0.0,0.0004798438458237,287.0420837402344,294.1499938964844,296.62481689453125,295.2682800292969,298.62066650390625,296.82696533203125,289.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235160589218,8.613857183092932e-09,0.0010235074441879,-0.02161749266088,0.0,0.0,0.0,-0.009083074517548,60.0,11.961918830871582,0.0,-7.142475766386269e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,9.60391917033121e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921813964844,0.0,0.0,0.0001011339263641,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,7.469720003427938e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922424316406,0.0,0.0,0.0001011339045362,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921813964844,0.0,0.0,0.0004797356377821,287.0526123046875,294.1499938964844,296.5679626464844,295.2455749511719,298.5837707519531,296.7590637207031,289.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232849745079,8.586868105453505e-09,0.0010232764761894,-0.0215468201786279,0.0,0.0,0.0,-0.0090696942061185,60.0,11.865468978881836,0.0,-7.13925487616507e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,9.60391917033121e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921813964844,0.0,0.0,0.0001011339263641,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,7.469720003427938e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922424316406,0.0,0.0,0.0001011339045362,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921813964844,0.0,0.0,0.0004797356377821,287.0526123046875,294.1499938964844,296.5679626464844,295.2455749511719,298.5837707519531,296.7590637207031,289.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232849745079,8.586868105453505e-09,0.0010232764761894,-0.0215468201786279,0.0,0.0,0.0,-0.0090696942061185,60.0,11.865468978881836,0.0,-7.13925487616507e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89703369140625,0.0,0.0,9.603476792108268e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,0.0001011292697512,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,7.469375850632787e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89697265625,0.0,0.0,0.0001011292406474,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,0.0004797135479748,287.0578918457031,294.1499938964844,296.5426330566406,295.2366943359375,298.56524658203125,296.7257080078125,289.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232393397018,8.581358734716105e-09,0.001023230724968,-0.0215323884040117,0.0,0.0,0.0,-0.0090669700875878,60.0,11.820213317871094,0.0,-7.138596913591756e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,9.603707439964636e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9016418457031,0.0,0.0,0.0001011316926451,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,7.469554839190096e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,0.0001011316708172,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9016418457031,0.0,0.0,0.0004797250730916,287.06317138671875,294.1499938964844,296.5194396972656,295.22955322265625,298.54669189453125,296.69451904296875,289.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232637869194,8.584231991903835e-09,0.0010232551721855,-0.0215399134904146,0.0,0.0,0.0,-0.0090683931484818,60.0,11.78127384185791,0.0,-7.138940105733127e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112548828125,0.0,0.0,9.604864317225292e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,0.0001011438725981,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114990234375,0.0,0.0,7.47045487514697e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,0.0001011438507703,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,0.0004797828441951,287.07373046875,294.1499938964844,296.4798889160156,295.220703125,298.5096130371094,296.6364440917969,289.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233853245154,8.598641798585051e-09,0.0010233767097815,-0.0215776488184928,0.0,0.0,0.0,-0.0090755289420485,60.0,11.713793754577637,0.0,-7.140659619153666e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112548828125,0.0,0.0,9.604864317225292e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,0.0001011438725981,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114990234375,0.0,0.0,7.47045487514697e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,0.0001011438507703,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,0.0004797828441951,287.07373046875,294.1499938964844,296.4798889160156,295.220703125,298.5096130371094,296.6364440917969,289.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233853245154,8.598641798585051e-09,0.0010233767097815,-0.0215776488184928,0.0,0.0,0.0,-0.0090755289420485,60.0,11.713793754577637,0.0,-7.140659619153666e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,9.60680190473795e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.0,0.0,0.0001011642816592,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,7.471961725968868e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206848144531,0.0,0.0,0.0001011642525554,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.0,0.0,0.0004798796435352,287.0843200683594,294.1499938964844,296.45001220703125,295.2196350097656,298.47265625,296.5869140625,289.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235921945422,8.622785152567758e-09,0.0010235835798084,-0.0216408725827932,0.0,0.0,0.0,-0.0090874992311,60.0,11.665879249572754,0.0,-7.14354158048991e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,9.60680190473795e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.0,0.0,0.0001011642816592,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,7.471961725968868e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206848144531,0.0,0.0,0.0001011642525554,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.0,0.0,0.0004798796435352,287.0843200683594,294.1499938964844,296.45001220703125,295.2196350097656,298.47265625,296.5869140625,289.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235921945422,8.622785152567758e-09,0.0010235835798084,-0.0216408725827932,0.0,0.0,0.0,-0.0090874992311,60.0,11.665879249572754,0.0,-7.14354158048991e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302978515625,0.0,0.0,9.609376138541847e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,0.0001011913846014,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,7.473964069504291e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,0.0001011913627735,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,0.0004800082242581,287.09490966796875,294.1499938964844,296.4277648925781,295.2248229980469,298.4359741210937,296.54443359375,289.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.654859051659969e-09,0.0010238578543066,-0.0217248648405075,0.0,0.0,0.0,-0.0091033997014164,60.0,11.631722450256348,0.0,-7.14737069529292e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302978515625,0.0,0.0,9.609376138541847e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,0.0001011913846014,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,7.473964069504291e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,0.0001011913627735,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,0.0004800082242581,287.09490966796875,294.1499938964844,296.4277648925781,295.2248229980469,298.4359741210937,296.54443359375,289.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.654859051659969e-09,0.0010238578543066,-0.0217248648405075,0.0,0.0,0.0,-0.0091033997014164,60.0,11.631722450256348,0.0,-7.14737069529292e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,9.613463771529496e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,0.0001012344364426,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400939941406,0.0,0.0,7.477143662981689e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93975830078125,0.0,0.0,0.0001012344146147,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,0.0004802124167326,287.10552978515625,294.1499938964844,296.410400390625,295.2341613769531,298.3995666503906,296.5075988769531,289.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243018623441,8.705792531316092e-09,0.001024293131195,-0.0218582395464181,0.0,0.0,0.0,-0.0091286487877368,60.0,11.608842849731444,0.0,-7.153452941111027e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,9.613463771529496e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,0.0001012344364426,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400939941406,0.0,0.0,7.477143662981689e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93975830078125,0.0,0.0,0.0001012344146147,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,0.0004802124167326,287.10552978515625,294.1499938964844,296.410400390625,295.2341613769531,298.3995666503906,296.5075988769531,289.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243018623441,8.705792531316092e-09,0.001024293131195,-0.0218582395464181,0.0,0.0,0.0,-0.0091286487877368,60.0,11.608842849731444,0.0,-7.153452941111027e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446105957031,0.0,0.0,9.616642637411132e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444885253906,0.0,0.0,0.0001012679131235,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,7.479615305783227e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0001012678840197,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444885253906,0.0,0.0,0.0004803712072316,287.11083984375,294.1499938964844,296.4034423828125,295.2402648925781,298.3815612792969,296.4917907714844,289.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246419114992,8.7453999597642e-09,0.00102463318035,-0.0219619534909725,0.0,0.0,0.0,-0.0091482903808355,60.0,11.602706909179688,0.0,-7.158184445188456e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,9.620266064302996e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,0.0001013060682453,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,7.482434011762962e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493408203125,0.0,0.0,0.0001013060391414,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,0.0004805522039532,287.1161499023437,294.1499938964844,296.3975830078125,295.24725341796875,298.36358642578125,296.4769287109375,289.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250280611217,8.790544292480718e-09,0.0010250192135572,-0.0220801681280136,0.0,0.0,0.0,-0.0091706709936261,60.0,11.598381996154783,0.0,-7.16357959618108e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,9.630869317334144e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588928222656,0.0,0.0,0.0001014177178149,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,7.490680582122877e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,0.000101417695987,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588928222656,0.0,0.0,0.0004810818354599,287.1268005371094,294.1499938964844,296.388916015625,295.2637939453125,298.3282775878906,296.4538269042969,289.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261558927595,8.922646621556396e-09,0.0010261469287797,-0.0224260874092578,0.0,0.0,0.0,-0.0092361504212021,60.0,11.60280418395996,0.0,-7.179379224453444e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,9.630869317334144e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588928222656,0.0,0.0,0.0001014177178149,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,7.490680582122877e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,0.000101417695987,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588928222656,0.0,0.0,0.0004810818354599,287.1268005371094,294.1499938964844,296.388916015625,295.2637939453125,298.3282775878906,296.4538269042969,289.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261558927595,8.922646621556396e-09,0.0010261469287797,-0.0224260874092578,0.0,0.0,0.0,-0.0092361504212021,60.0,11.60280418395996,0.0,-7.179379224453444e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,9.644425881560892e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.0001015604793792,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96893310546875,0.0,0.0,7.501224899897352e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,0.0001015604575513,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.0004817590233869,287.1374816894531,294.1499938964844,296.3840637207031,295.28338623046875,298.2936706542969,296.436767578125,289.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276007233187,9.091553287987608e-09,0.0010275915265083,-0.0228683650493621,0.0,0.0,0.0,-0.0093198856338858,60.0,11.61913776397705,0.0,-7.19960553396959e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,9.644425881560892e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.0001015604793792,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96893310546875,0.0,0.0,7.501224899897352e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,0.0001015604575513,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.0004817590233869,287.1374816894531,294.1499938964844,296.3840637207031,295.28338623046875,298.2936706542969,296.436767578125,289.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276007233187,9.091553287987608e-09,0.0010275915265083,-0.0228683650493621,0.0,0.0,0.0,-0.0093198856338858,60.0,11.61913776397705,0.0,-7.19960553396959e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,9.660457726567984e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.978271484375,0.0,0.0,0.0001017293034237,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,7.513693708460778e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,0.0001017292815959,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.978271484375,0.0,0.0,0.0004825598734896,287.148193359375,294.1499938964844,296.3826599121094,295.3056945800781,298.2596130371094,296.423828125,289.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293092345818,9.291301061864488e-09,0.0010292999213561,-0.0233913827687501,0.0,0.0,0.0,-0.0094189113005995,60.0,11.64404010772705,0.0,-7.22356148230574e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,9.660457726567984e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.978271484375,0.0,0.0,0.0001017293034237,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,7.513693708460778e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,0.0001017292815959,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.978271484375,0.0,0.0,0.0004825598734896,287.148193359375,294.1499938964844,296.3826599121094,295.3056945800781,298.2596130371094,296.423828125,289.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293092345818,9.291301061864488e-09,0.0010292999213561,-0.0233913827687501,0.0,0.0,0.0,-0.0094189113005995,60.0,11.64404010772705,0.0,-7.22356148230574e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,9.67929227044806e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880065917969,0.0,0.0,0.0001019276387523,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,7.528343121521175e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,0.0001019276169245,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880065917969,0.0,0.0,0.0004835007130168,287.158935546875,294.1499938964844,296.3843688964844,295.3303527832031,298.2261962890625,296.414794921875,289.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313157690688,9.525966682133458e-09,0.0010313063394278,-0.0240058079361915,0.0,0.0,0.0,-0.0095352437347173,60.0,11.67749309539795,0.0,-7.251756528603438e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,9.67929227044806e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880065917969,0.0,0.0,0.0001019276387523,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,7.528343121521175e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,0.0001019276169245,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880065917969,0.0,0.0,0.0004835007130168,287.158935546875,294.1499938964844,296.3843688964844,295.3303527832031,298.2261962890625,296.414794921875,289.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313157690688,9.525966682133458e-09,0.0010313063394278,-0.0240058079361915,0.0,0.0,0.0,-0.0095352437347173,60.0,11.67749309539795,0.0,-7.251756528603438e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,9.68887034105137e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928894042969,0.0,0.0,0.0001020284980768,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99322509765625,0.0,0.0,7.535792246926576e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,0.0001020284762489,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99285888671875,0.0,0.0,0.0004839791217818,287.164306640625,294.1499938964844,296.3862609863281,295.3434753417969,298.20947265625,296.4100341796875,289.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103233626578,9.645295229177009e-09,0.0010323266033083,-0.0243182331323623,0.0,0.0,0.0,-0.0095943994820117,60.0,11.694185256958008,0.0,-7.266114465664941e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,9.699704241938888e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,0.0001021425850922,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99810791015625,0.0,0.0,7.544219261035323e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,0.0001021425632643,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,0.0004845203075092,287.169677734375,294.1499938964844,296.3887939453125,295.3570251464844,298.1928405761719,296.4062194824219,289.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334912221878,9.780284138116713e-09,0.0010334814433008,-0.0246716532856225,0.0,0.0,0.0,-0.0096613224595785,60.0,11.713454246520996,0.0,-7.28237381508734e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076904296875,0.0,0.0,9.723248513182624e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,0.0001023905206238,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,7.5625313911587e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00762939453125,0.0,0.0,0.000102390498796,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,0.0004856963932979,287.18048095703125,294.1499938964844,296.39556884765625,295.3853454589844,298.1606140136719,296.4041748046875,289.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035998458974,1.0073626377504752e-08,0.001035988330841,-0.0254396349191665,0.0,0.0,0.0,-0.0098067373037338,60.0,11.76264190673828,0.0,-7.317770212011966e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076904296875,0.0,0.0,9.723248513182624e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,0.0001023905206238,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,7.5625313911587e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00762939453125,0.0,0.0,0.000102390498796,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,0.0004856963932979,287.18048095703125,294.1499938964844,296.39556884765625,295.3853454589844,298.1606140136719,296.4041748046875,289.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035998458974,1.0073626377504752e-08,0.001035988330841,-0.0254396349191665,0.0,0.0,0.0,-0.0098067373037338,60.0,11.76264190673828,0.0,-7.317770212011966e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175476074219,0.0,0.0,9.747688454808669e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,0.0001026478785206,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01776123046875,0.0,0.0,7.581539830425754e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,0.0001026478566927,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,0.0004869172116741,287.1913452148437,294.1499938964844,296.4043884277344,295.4149475097656,298.12921142578125,296.4056396484375,289.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386024368926,1.0378125914201064e-08,0.001038592075929,-0.0262367781251668,0.0,0.0,0.0,-0.0099576907232403,60.0,11.81820011138916,0.0,-7.354603326348298e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175476074219,0.0,0.0,9.747688454808669e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,0.0001026478785206,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01776123046875,0.0,0.0,7.581539830425754e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,0.0001026478566927,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,0.0004869172116741,287.1913452148437,294.1499938964844,296.4043884277344,295.4149475097656,298.12921142578125,296.4056396484375,289.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386024368926,1.0378125914201064e-08,0.001038592075929,-0.0262367781251668,0.0,0.0,0.0,-0.0099576907232403,60.0,11.81820011138916,0.0,-7.354603326348298e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274658203125,0.0,0.0,9.772803605301306e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,0.0001029123595799,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,7.601073593832552e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,0.000102912337752,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273132324219,0.0,0.0,0.0004881717904936,287.20220947265625,294.1499938964844,296.41485595703125,295.44549560546875,298.0984191894531,296.4095153808594,289.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412783594802,1.0691049823208232e-08,0.0010412676492705,-0.027055924758315,0.0,0.0,0.0,-0.0101128192618489,60.0,11.877716064453123,0.0,-7.392551282237039e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274658203125,0.0,0.0,9.772803605301306e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,0.0001029123595799,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,7.601073593832552e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,0.000102912337752,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273132324219,0.0,0.0,0.0004881717904936,287.20220947265625,294.1499938964844,296.41485595703125,295.44549560546875,298.0984191894531,296.4095153808594,289.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412783594802,1.0691049823208232e-08,0.0010412676492705,-0.027055924758315,0.0,0.0,0.0,-0.0101128192618489,60.0,11.877716064453123,0.0,-7.392551282237039e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,9.798377141123638e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,0.0001031816573231,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03759765625,0.0,0.0,7.620963879162446e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,0.0001031816354952,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,0.0004894491867162,287.21307373046875,294.1499938964844,296.4266052246094,295.4765930175781,298.0680236816406,296.41522216796875,289.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440029436722,1.1009674061313037e-08,0.0010439920006319,-0.0278899390250444,0.0,0.0,0.0,-0.0102707743644714,60.0,11.940210342407228,0.0,-7.431290782733414e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,9.798377141123638e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,0.0001031816573231,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03759765625,0.0,0.0,7.620963879162446e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,0.0001031816354952,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,0.0004894491867162,287.21307373046875,294.1499938964844,296.4266052246094,295.4765930175781,298.0680236816406,296.41522216796875,289.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440029436722,1.1009674061313037e-08,0.0010439920006319,-0.0278899390250444,0.0,0.0,0.0,-0.0102707743644714,60.0,11.940210342407228,0.0,-7.431290782733414e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,9.811183554120362e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,0.0001033165171975,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,7.630924665136263e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,0.0001033164953696,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,0.0004900889471173,287.2185363769531,294.1499938964844,296.432861328125,295.4922180175781,298.05303955078125,296.4190368652344,289.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453691938892,1.116924241983952e-08,0.0010453580180183,-0.028307594358921,0.0,0.0,0.0,-0.0103498874232172,60.0,11.97284698486328,0.0,-7.450729810898339e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,9.82386918622069e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,0.0001034501037793,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,7.640791591256857e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,0.0001034500819514,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,0.000490722595714,287.2239990234375,294.1499938964844,296.4393005371094,295.50787353515625,298.03826904296875,296.4233703613281,289.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467208921909,1.1327296434160417e-08,0.0010467094834893,-0.028721272945404,0.0,0.0,0.0,-0.0104282414540648,60.0,12.005916595458984,0.0,-7.470009677490452e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.848927584243938e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,0.0001037139736581,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,7.660280971322209e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,0.0001037139518302,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,0.0004919742932543,287.2349548339844,294.1499938964844,296.4525451660156,295.5390319824219,298.00909423828125,296.43310546875,289.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493891313672,1.1639503583182886e-08,0.001049377489835,-0.0295383762568235,0.0,0.0,0.0,-0.0105830077081918,60.0,12.072813034057615,0.0,-7.50816582240077e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.848927584243938e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,0.0001037139736581,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,7.660280971322209e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,0.0001037139518302,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,0.0004919742932543,287.2349548339844,294.1499938964844,296.4525451660156,295.5390319824219,298.00909423828125,296.43310546875,289.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493891313672,1.1639503583182886e-08,0.001049377489835,-0.0295383762568235,0.0,0.0,0.0,-0.0105830077081918,60.0,12.072813034057615,0.0,-7.50816582240077e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
