time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,9.8727825388778e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672607421875,0.0,0.0,0.0001039651833707,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,7.678834663238376e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672912597656,0.0,0.0,0.0001039651615428,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,0.0004931659204885,287.24591064453125,294.1499938964844,296.4660339355469,295.5696716308594,297.98077392578125,296.4443359375,289.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936725385908176e-08,0.0010519189527258,-0.0303162056952714,0.0,0.0,0.0,-0.0107303522527217,60.0,12.139827728271484,0.0,-7.544581137608476e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,9.8727825388778e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672607421875,0.0,0.0,0.0001039651833707,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,7.678834663238376e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672912597656,0.0,0.0,0.0001039651615428,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,0.0004931659204885,287.24591064453125,294.1499938964844,296.4660339355469,295.5696716308594,297.98077392578125,296.4443359375,289.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936725385908176e-08,0.0010519189527258,-0.0303162056952714,0.0,0.0,0.0,-0.0107303522527217,60.0,12.139827728271484,0.0,-7.544581137608476e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,9.895535185933112e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,0.000104204773379,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07763671875,0.0,0.0,7.696531247347593e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.077392578125,0.0,0.0,0.0001042047515511,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,0.0004943024832755,287.2569274902344,294.1499938964844,296.4793701171875,295.5993957519531,297.9533386230469,296.45672607421875,289.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543557582423,1.2220210621194384e-08,0.0010543435346335,-0.0310580357909202,0.0,0.0,0.0,-0.0108708916231989,60.0,12.2064208984375,0.0,-7.579394889489778e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,9.895535185933112e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,0.000104204773379,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07763671875,0.0,0.0,7.696531247347593e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.077392578125,0.0,0.0,0.0001042047515511,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,0.0004943024832755,287.2569274902344,294.1499938964844,296.4793701171875,295.5993957519531,297.9533386230469,296.45672607421875,289.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543557582423,1.2220210621194384e-08,0.0010543435346335,-0.0310580357909202,0.0,0.0,0.0,-0.0108708916231989,60.0,12.2064208984375,0.0,-7.579394889489778e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831298828125,0.0,0.0,9.9071636213921e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,0.0001043272350216,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08331298828125,0.0,0.0,7.705575990257785e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08306884765625,0.0,0.0,0.0001043272131937,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,0.0004948833375237,287.2631225585937,294.1499938964844,296.4866638183594,295.61553955078125,297.9385070800781,296.4637756347656,289.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555947665125,1.2365101831335325e-08,0.001055582310073,-0.0314371697604656,0.0,0.0,0.0,-0.0109427189454436,60.0,12.24201488494873,0.0,-7.597219564559057e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,9.916292765410616e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,0.0001044233649736,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,7.712675869697705e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,0.0001044233431457,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,0.0004953393363393,287.2679748535156,294.1499938964844,296.4922180175781,295.6278991699219,297.9268493652344,296.46929931640625,289.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565677657723,1.2478841959762121e-08,0.0010565553093329,-0.0317347832024097,0.0,0.0,0.0,-0.0109991068020462,60.0,12.269978523254396,0.0,-7.611227204051829e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,9.927109203999862e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.092529296875,0.0,0.0,0.0001045372628141,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,7.721089059486985e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,0.0001045372409862,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.092529296875,0.0,0.0,0.0004958796198479,287.27349853515625,294.1499938964844,296.4983215332031,295.6415710449219,297.9134826660156,296.4755859375,289.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577220236882,1.2613609712275322e-08,0.0010577094508334,-0.0320874042809009,0.0,0.0,0.0,-0.0110659254714846,60.0,12.302452087402344,0.0,-7.6278396932139e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,9.936677088262512e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,0.0001046380202751,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.097900390625,0.0,0.0,7.728530908934772e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.0001046380057232,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,0.0004963576211594,287.2790222167969,294.1499938964844,296.5041809082031,295.65478515625,297.9004211425781,296.48175048828125,289.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058739144355,1.2732824572481153e-08,0.0010587264550849,-0.0323993265628814,0.0,0.0,0.0,-0.0111250132322311,60.0,12.33266830444336,0.0,-7.642551480557813e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078796386719,0.0,0.0,9.954001870937644e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077880859375,0.0,0.0,0.0001048204576363,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10809326171875,0.0,0.0,7.742005254840478e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078186035156,0.0,0.0,0.0001048204358085,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.0004972229944542,287.29010009765625,294.1499938964844,296.51495361328125,295.6797180175781,297.8749389648437,296.4931640625,289.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060587586835,1.294868035017771e-08,0.0010605745483189,-0.032964076846838,0.0,0.0,0.0,-0.0112320343032479,60.0,12.388213157653809,0.0,-7.669223833772777e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078796386719,0.0,0.0,9.954001870937644e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077880859375,0.0,0.0,0.0001048204576363,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10809326171875,0.0,0.0,7.742005254840478e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078186035156,0.0,0.0,0.0001048204358085,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.0004972229944542,287.29010009765625,294.1499938964844,296.51495361328125,295.6797180175781,297.8749389648437,296.4931640625,289.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060587586835,1.294868035017771e-08,0.0010605745483189,-0.032964076846838,0.0,0.0,0.0,-0.0112320343032479,60.0,12.388213157653809,0.0,-7.669223833772777e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181030273437,0.0,0.0,9.96922390186228e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,0.0001049807542585,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,7.753844693070278e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,0.0001049807324307,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,0.0004979833611287,287.3011779785156,294.1499938964844,296.5241394042969,295.7022705078125,297.8502502441406,296.5031433105469,289.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622104164212,1.3138345522634154e-08,0.0010621972614899,-0.0334602780640125,0.0,0.0,0.0,-0.0113260643556714,60.0,12.437284469604492,0.0,-7.692698034134082e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181030273437,0.0,0.0,9.96922390186228e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,0.0001049807542585,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,7.753844693070278e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,0.0001049807324307,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,0.0004979833611287,287.3011779785156,294.1499938964844,296.5241394042969,295.7022705078125,297.8502502441406,296.5031433105469,289.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622104164212,1.3138345522634154e-08,0.0010621972614899,-0.0334602780640125,0.0,0.0,0.0,-0.0113260643556714,60.0,12.437284469604492,0.0,-7.692698034134082e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,9.982861956814304e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12823486328125,0.0,0.0,0.0001051243671099,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,7.764451584080234e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282653808594,0.0,0.0,0.000105124345282,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,0.000498664623592,287.3122863769531,294.1499938964844,296.5313720703125,295.7221374511719,297.8260192871094,296.5121459960937,289.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636640945449,1.3308268265177505e-08,0.0010636507067829,-0.033904805779457,0.0,0.0,0.0,-0.0114103043451905,60.0,12.481552124023438,0.0,-7.713759231364747e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,9.982861956814304e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12823486328125,0.0,0.0,0.0001051243671099,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,7.764451584080234e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282653808594,0.0,0.0,0.000105124345282,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,0.000498664623592,287.3122863769531,294.1499938964844,296.5313720703125,295.7221374511719,297.8260192871094,296.5121459960937,289.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636640945449,1.3308268265177505e-08,0.0010636507067829,-0.033904805779457,0.0,0.0,0.0,-0.0114103043451905,60.0,12.481552124023438,0.0,-7.713759231364747e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,9.994117863243446e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,0.0001052428924595,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387634277344,0.0,0.0,7.77320601628162e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,0.0001052428779075,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,0.0004992268513888,287.3233947753906,294.1499938964844,296.53631591796875,295.73895263671875,297.80224609375,296.51959228515625,289.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064863288775,1.3448510749469731e-08,0.001064849901013,-0.0342716798186302,0.0,0.0,0.0,-0.0114798285067081,60.0,12.519021034240724,0.0,-7.731163975677191e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,9.994117863243446e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,0.0001052428924595,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387634277344,0.0,0.0,7.77320601628162e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,0.0001052428779075,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,0.0004992268513888,287.3233947753906,294.1499938964844,296.53631591796875,295.73895263671875,297.80224609375,296.51959228515625,289.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064863288775,1.3448510749469731e-08,0.001064849901013,-0.0342716798186302,0.0,0.0,0.0,-0.0114798285067081,60.0,12.519021034240724,0.0,-7.731163975677191e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,9.999702888308092e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,0.0001053017113008,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,7.777550490573049e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1436462402344,0.0,0.0,0.0001053016894729,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,0.0004995058407075,287.3289489746094,294.1499938964844,296.5378112792969,295.7460632324219,297.79034423828125,296.5234680175781,289.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518101305010076e-08,0.0010654453653842,-0.0344537198543548,0.0,0.0,0.0,-0.0115143302828073,60.0,12.53822135925293,0.0,-7.739807728057714e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488342285156,0.0,0.0,0.0001000378761091,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,0.0001053447267622,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490173339844,0.0,0.0,7.780727173667401e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487731933594,0.0,0.0,0.0001053447049343,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,0.0004997099167667,287.3345031738281,294.1499938964844,296.5386047363281,295.7522888183594,297.7785949707031,296.5264892578125,289.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658901883289,1.3568990375745216e-08,0.0010658766841515,-0.03458683937788,0.0,0.0,0.0,-0.0115395374596118,60.0,12.553071022033691,0.0,-7.74613155840598e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,0.0001001002601697,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,0.0001054104141076,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593017578125,0.0,0.0,7.7855795098003e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,0.0001054103995556,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,0.0005000215023756,287.3456115722656,294.1499938964844,296.5378723144531,295.7618408203125,297.7554931640625,296.5293884277344,289.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665570152923,1.3646720198323692e-08,0.0010665433946996,-0.0347901657223701,0.0,0.0,0.0,-0.0115780821070075,60.0,12.571858406066896,0.0,-7.755795650155052e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,0.0001001002601697,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,0.0001054104141076,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593017578125,0.0,0.0,7.7855795098003e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,0.0001054103995556,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,0.0005000215023756,287.3456115722656,294.1499938964844,296.5378723144531,295.7618408203125,297.7554931640625,296.5293884277344,289.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665570152923,1.3646720198323692e-08,0.0010665433946996,-0.0347901657223701,0.0,0.0,0.0,-0.0115780821070075,60.0,12.571858406066896,0.0,-7.755795650155052e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694030761719,0.0,0.0,0.0001001452328637,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693115234375,0.0,0.0,0.0001054577805916,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,7.7890777902212e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693420410156,0.0,0.0,0.0001054577587638,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,0.0005002461839467,287.35675048828125,294.1499938964844,296.53375244140625,295.7672119140625,297.7327575683594,296.529052734375,289.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.370276159207151e-08,0.0010670231422409,-0.0349367558956146,0.0,0.0,0.0,-0.0116058671846985,60.0,12.57999038696289,0.0,-7.762766784935593e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694030761719,0.0,0.0,0.0001001452328637,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693115234375,0.0,0.0,0.0001054577805916,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,7.7890777902212e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693420410156,0.0,0.0,0.0001054577587638,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,0.0005002461839467,287.35675048828125,294.1499938964844,296.53375244140625,295.7672119140625,297.7327575683594,296.529052734375,289.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.370276159207151e-08,0.0010670231422409,-0.0349367558956146,0.0,0.0,0.0,-0.0116058671846985,60.0,12.57999038696289,0.0,-7.762766784935593e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796875,0.0,0.0,0.0001001750861178,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,0.0001054892127285,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17987060546875,0.0,0.0,7.791399548295885e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,0.0001054891981766,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,0.0005003953119739,287.36785888671875,294.1499938964844,296.5259094238281,295.7680358886719,297.7102355957031,296.5259094238281,289.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673550423234,1.3739954951574871e-08,0.0010673413053154,-0.0350340418517589,0.0,0.0,0.0,-0.0116243064403533,60.0,12.579030990600586,0.0,-7.767395260316334e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796875,0.0,0.0,0.0001001750861178,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,0.0001054892127285,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17987060546875,0.0,0.0,7.791399548295885e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,0.0001054891981766,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,0.0005003953119739,287.36785888671875,294.1499938964844,296.5259094238281,295.7680358886719,297.7102355957031,296.5259094238281,289.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673550423234,1.3739954951574871e-08,0.0010673413053154,-0.0350340418517589,0.0,0.0,0.0,-0.0116243064403533,60.0,12.579030990600586,0.0,-7.767395260316334e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.186279296875,0.0,0.0,0.0001001890195766,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,0.000105503888335,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864624023437,0.0,0.0,7.792482938384637e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1862487792969,0.0,0.0,0.0001055038665072,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,0.0005004648701287,287.3749694824219,294.1499938964844,296.5187683105469,295.7660217285156,297.69586181640625,296.52325439453125,289.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675037046894,1.3757314398787912e-08,0.0010674899676814,-0.0350794494152069,0.0,0.0,0.0,-0.0116329127922654,60.0,12.576367378234863,0.0,-7.769556020775782e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19000244140625,0.0,0.0,0.0001001888522296,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899108886719,0.0,0.0,0.0001055037064361,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,7.792469841660932e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.0,0.0,0.0001055036918842,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899108886719,0.0,0.0,0.0005004640552215,287.37896728515625,294.1499938964844,296.51397705078125,295.76397705078125,297.6878356933594,296.5194396972656,289.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675014927983,1.3757104788680864e-08,0.0010674877557903,-0.0350789055228233,0.0,0.0,0.0,-0.0116328075528144,60.0,12.567492485046388,0.0,-7.769530441237293e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951599121094,0.0,0.0,0.0001001929704216,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.195068359375,0.0,0.0,0.0001055080429068,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,7.792789983795956e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950988769531,0.0,0.0,0.0001055080283549,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195068359375,0.0,0.0,0.0005004846025258,287.384521484375,294.1499938964844,296.50634765625,295.7599792480469,297.6766967773437,296.5159606933594,289.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675441008061,1.3762234019054633e-08,0.0010675303637981,-0.035092320293188,0.0,0.0,0.0,-0.0116353435441851,60.0,12.560829162597656,0.0,-7.770169219156743e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003173828125,0.0,0.0,0.0001001908531179,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0001055058164638,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,7.792625547153875e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20025634765625,0.0,0.0,0.0001055058019119,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0005004740669392,287.3900756835937,294.1499938964844,296.4975891113281,295.754638671875,297.6655578613281,296.51080322265625,289.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675203520804,1.375959879368338e-08,0.0010675066150724,-0.0350854285061359,0.0,0.0,0.0,-0.0116340313106775,60.0,12.548629760742188,0.0,-7.76984094841282e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21063232421875,0.0,0.0,0.0001001802665996,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105407714844,0.0,0.0,0.0001054946696967,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108154296875,0.0,0.0,7.79180190875195e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106018066406,0.0,0.0,0.0001054946478689,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105407714844,0.0,0.0,0.0005004211561754,287.40118408203125,294.1499938964844,296.47637939453125,295.7396545410156,297.64324951171875,296.49658203125,289.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674094082787,1.3746404015080316e-08,0.0010673956712707,-0.0350509136915206,0.0,0.0,0.0,-0.0116274999454617,60.0,12.51272201538086,0.0,-7.768198173607743e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21063232421875,0.0,0.0,0.0001001802665996,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105407714844,0.0,0.0,0.0001054946696967,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108154296875,0.0,0.0,7.79180190875195e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106018066406,0.0,0.0,0.0001054946478689,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105407714844,0.0,0.0,0.0005004211561754,287.40118408203125,294.1499938964844,296.47637939453125,295.7396545410156,297.64324951171875,296.49658203125,289.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674094082787,1.3746404015080316e-08,0.0010673956712707,-0.0350509136915206,0.0,0.0,0.0,-0.0116274999454617,60.0,12.51272201538086,0.0,-7.768198173607743e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.220947265625,0.0,0.0,0.0001001589262159,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208557128906,0.0,0.0,0.0001054721942637,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211303710937,0.0,0.0,7.790142262820154e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,0.0001054721797117,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208557128906,0.0,0.0,0.0005003145779483,287.41229248046875,294.1499938964844,296.45001220703125,295.7186889648437,297.62091064453125,296.47833251953125,289.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671814670786,1.3719813729551332e-08,0.0010671677300706,-0.0349813587963581,0.0,0.0,0.0,-0.0116143142804503,60.0,12.46587371826172,0.0,-7.764889176087308e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.220947265625,0.0,0.0,0.0001001589262159,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208557128906,0.0,0.0,0.0001054721942637,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211303710937,0.0,0.0,7.790142262820154e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,0.0001054721797117,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208557128906,0.0,0.0,0.0005003145779483,287.41229248046875,294.1499938964844,296.45001220703125,295.7186889648437,297.62091064453125,296.47833251953125,289.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671814670786,1.3719813729551332e-08,0.0010671677300706,-0.0349813587963581,0.0,0.0,0.0,-0.0116143142804503,60.0,12.46587371826172,0.0,-7.764889176087308e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312927246094,0.0,0.0,0.000100147917692,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.231201171875,0.0,0.0,0.0001054606036632,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314453125,0.0,0.0,7.789285882608965e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0001054605818353,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.231201171875,0.0,0.0,0.0005002595717087,287.4233703613281,294.1499938964844,296.41998291015625,295.69158935546875,297.5984191894531,296.4559326171875,289.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670643532648,1.3706095813859065e-08,0.0010670507326722,-0.0349454805254936,0.0,0.0,0.0,-0.0116075156256556,60.0,12.406454086303713,0.0,-7.763182452436014e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312927246094,0.0,0.0,0.000100147917692,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.231201171875,0.0,0.0,0.0001054606036632,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314453125,0.0,0.0,7.789285882608965e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0001054605818353,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.231201171875,0.0,0.0,0.0005002595717087,287.4233703613281,294.1499938964844,296.41998291015625,295.69158935546875,297.5984191894531,296.4559326171875,289.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670643532648,1.3706095813859065e-08,0.0010670507326722,-0.0349454805254936,0.0,0.0,0.0,-0.0116075156256556,60.0,12.406454086303713,0.0,-7.763182452436014e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416381835937,0.0,0.0,0.0001001653799903,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24151611328125,0.0,0.0,0.0001054789900081,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2417907714844,0.0,0.0,7.790644303895533e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415771484375,0.0,0.0,0.0001054789754562,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24151611328125,0.0,0.0,0.0005003468249924,287.4344482421875,294.1499938964844,296.38818359375,295.6588439941406,297.57574462890625,296.42974853515625,289.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672499192878,1.3727856185141718e-08,0.0010672361822798,-0.0350023992359638,0.0,0.0,0.0,-0.0116183003410696,60.0,12.335174560546877,0.0,-7.765890330801994e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416381835937,0.0,0.0,0.0001001653799903,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24151611328125,0.0,0.0,0.0001054789900081,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2417907714844,0.0,0.0,7.790644303895533e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415771484375,0.0,0.0,0.0001054789754562,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24151611328125,0.0,0.0,0.0005003468249924,287.4344482421875,294.1499938964844,296.38818359375,295.6588439941406,297.57574462890625,296.42974853515625,289.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672499192878,1.3727856185141718e-08,0.0010672361822798,-0.0350023992359638,0.0,0.0,0.0,-0.0116183003410696,60.0,12.335174560546877,0.0,-7.765890330801994e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467956542969,0.0,0.0,0.0001001929340418,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467041015625,0.0,0.0,0.000105508006527,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469482421875,0.0,0.0,7.79278707341291e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24676513671875,0.0,0.0,0.0001055079919751,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467041015625,0.0,0.0,0.0005004844279028,287.44000244140625,294.1499938964844,296.37164306640625,295.6404724121094,297.564208984375,296.4146728515625,289.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675425874069,1.3762184281063128e-08,0.0010675288503989,-0.0350921899080276,0.0,0.0,0.0,-0.0116353137418627,60.0,12.293066024780272,0.0,-7.77016282427212e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519836425781,0.0,0.0,0.00010020937043,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518920898437,0.0,0.0,0.0001055253160302,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,7.794065459165722e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519226074219,0.0,0.0,0.0001055252942023,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518615722656,0.0,0.0,0.0005005665589123,287.445556640625,294.1499938964844,296.354736328125,295.620849609375,297.55279541015625,296.4007873535156,289.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677177924662,1.3782661234529314e-08,0.0010677040554583,-0.0351457521319389,0.0,0.0,0.0,-0.011645465157926,60.0,12.25446319580078,0.0,-7.772712251608027e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2623291015625,0.0,0.0,0.0001002845747279,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.0,0.0001056045075529,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624816894531,0.0,0.0,7.799914601491764e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.0,0.000105604485725,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.0,0.0005009421729482,287.4566345214844,294.1499938964844,296.3197631835937,295.5780334472656,297.5295715332031,296.369384765625,289.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685188462957,1.3876361393272418e-08,0.0010685049928724,-0.0353908389806747,0.0,0.0,0.0,-0.011691914871335,60.0,12.16504192352295,0.0,-7.784382916042888e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
