time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2623291015625,0.0,0.0,0.0001002845747279,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.0,0.0001056045075529,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624816894531,0.0,0.0,7.799914601491764e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.0,0.000105604485725,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.0,0.0005009421729482,287.4566345214844,294.1499938964844,296.3197631835937,295.5780334472656,297.5295715332031,296.369384765625,289.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685188462957,1.3876361393272418e-08,0.0010685049928724,-0.0353908389806747,0.0,0.0,0.0,-0.011691914871335,60.0,12.16504192352295,0.0,-7.784382916042888e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.272705078125,0.0,0.0,0.0001003836223389,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726135253906,0.0,0.0,0.0001057088084053,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728576660156,0.0,0.0,7.807618385413662e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726745605469,0.0,0.0,0.0001057087938534,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726135253906,0.0,0.0,0.0005014369962736,287.4677124023437,294.1499938964844,296.283447265625,295.5308532714844,297.5060729980469,296.3360290527344,289.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695736855268,1.3999776449225012e-08,0.0010695597156882,-0.035713642835617,0.0,0.0,0.0,-0.011753094382584,60.0,12.068779945373535,0.0,-7.799767587357564e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.272705078125,0.0,0.0,0.0001003836223389,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726135253906,0.0,0.0,0.0001057088084053,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728576660156,0.0,0.0,7.807618385413662e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726745605469,0.0,0.0,0.0001057087938534,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726135253906,0.0,0.0,0.0005014369962736,287.4677124023437,294.1499938964844,296.283447265625,295.5308532714844,297.5060729980469,296.3360290527344,289.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695736855268,1.3999776449225012e-08,0.0010695597156882,-0.035713642835617,0.0,0.0,0.0,-0.011753094382584,60.0,12.068779945373535,0.0,-7.799767587357564e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831115722656,0.0,0.0,0.0001005061130854,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28302001953125,0.0,0.0,0.0001058377965819,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,7.817145524313673e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2830505371094,0.0,0.0,0.0001058377820299,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28302001953125,0.0,0.0,0.0005020488169975,287.47882080078125,294.1499938964844,296.2459411621094,295.47967529296875,297.48223876953125,296.3007507324219,289.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708788176998,1.4152393035260502e-08,0.0010708647314459,-0.0361128076910972,0.0,0.0,0.0,-0.0118287522345781,60.0,11.965611457824709,0.0,-7.818813685389615e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831115722656,0.0,0.0,0.0001005061130854,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28302001953125,0.0,0.0,0.0001058377965819,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,7.817145524313673e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2830505371094,0.0,0.0,0.0001058377820299,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28302001953125,0.0,0.0,0.0005020488169975,287.47882080078125,294.1499938964844,296.2459411621094,295.47967529296875,297.48223876953125,296.3007507324219,289.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708788176998,1.4152393035260502e-08,0.0010708647314459,-0.0361128076910972,0.0,0.0,0.0,-0.0118287522345781,60.0,11.965611457824709,0.0,-7.818813685389615e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,0.0001006031234283,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29052734375,0.0,0.0,0.0001059399510268,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2907409667969,0.0,0.0,7.824690692359582e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2905578613281,0.0,0.0,0.0001059399364748,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,0.0005025333957746,287.48681640625,294.1499938964844,296.2182312011719,295.44061279296875,297.4649353027344,296.2747497558594,289.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719124693423,1.4273264348219072e-08,0.0010718981502577,-0.0364289321005344,0.0,0.0,0.0,-0.0118886735290288,60.0,11.88895034790039,0.0,-7.833914850152723e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,0.0001006508173304,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934265136719,0.0,0.0,0.0001059901769622,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936706542969,0.0,0.0,7.828399975551292e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934875488281,0.0,0.0,0.0001059901624103,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934265136719,0.0,0.0,0.0005027716979384,287.48992919921875,294.1499938964844,296.20733642578125,295.4249572753906,297.45806884765625,296.2639465332031,289.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724206222221,1.4332694142638049e-08,0.0010724063031375,-0.0365843586623668,0.0,0.0,0.0,-0.0119181349873542,60.0,11.85662841796875,0.0,-7.841344995540568e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987365722656,0.0,0.0,0.000100724872027,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29864501953125,0.0,0.0,0.0001060681606759,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29888916015625,0.0,0.0,7.83415962359868e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,0.000106068146124,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29864501953125,0.0,0.0,0.0005031416076235,287.4954833984375,294.1499938964844,296.18768310546875,295.3964233398437,297.44598388671875,296.2454528808594,289.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732105001807,1.4424961669590177e-08,0.0010731960646808,-0.0368256606161594,0.0,0.0,0.0,-0.0119638796895742,60.0,11.801748275756836,0.0,-7.852887051740255e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.303955078125,0.0,0.0,0.0001008162362268,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038635253906,0.0,0.0,0.0001061643706634,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041076660156,0.0,0.0,7.841266051400453e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039245605469,0.0,0.0,0.0001061643561115,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038635253906,0.0,0.0,0.0005035979556851,287.50103759765625,294.1499938964844,296.16778564453125,295.3671264648437,297.4336242675781,296.22589111328125,289.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741836158558,1.4538798609464722e-08,0.0010741690639406,-0.037123367190361,0.0,0.0,0.0,-0.0120203122496604,60.0,11.742695808410645,0.0,-7.867139828476868e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3144226074219,0.0,0.0,0.000101000216091,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,0.0001063581148628,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145751953125,0.0,0.0,7.855575677240267e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143615722656,0.0,0.0,0.0001063580930349,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,0.0005045169964432,287.5121459960937,294.1499938964844,296.1274719238281,295.3065795898437,297.4088134765625,296.1866455078125,289.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761431185528,1.4768033906875644e-08,0.0010761283338069,-0.0377228297293186,0.0,0.0,0.0,-0.0121339494362473,60.0,11.62393569946289,0.0,-7.89587986105289e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3144226074219,0.0,0.0,0.000101000216091,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,0.0001063581148628,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145751953125,0.0,0.0,7.855575677240267e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143615722656,0.0,0.0,0.0001063580930349,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,0.0005045169964432,287.5121459960937,294.1499938964844,296.1274719238281,295.3065795898437,297.4088134765625,296.1866455078125,289.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761431185528,1.4768033906875644e-08,0.0010761283338069,-0.0377228297293186,0.0,0.0,0.0,-0.0121339494362473,60.0,11.62393569946289,0.0,-7.89587986105289e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32489013671875,0.0,0.0,0.0001011990389088,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247985839844,0.0,0.0,0.0001065674805431,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,7.871039269957691e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,0.0001065674659912,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247985839844,0.0,0.0,0.0005055101355537,287.5232849121094,294.1499938964844,296.08648681640625,295.2437438964844,297.3837280273437,296.146484375,289.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782614117488,1.5015762855341563e-08,0.0010782463941723,-0.0383706055581569,0.0,0.0,0.0,-0.0122567573562264,60.0,11.501279830932615,0.0,-7.926996659080032e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32489013671875,0.0,0.0,0.0001011990389088,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247985839844,0.0,0.0,0.0001065674805431,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,7.871039269957691e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,0.0001065674659912,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247985839844,0.0,0.0,0.0005055101355537,287.5232849121094,294.1499938964844,296.08648681640625,295.2437438964844,297.3837280273437,296.146484375,289.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782614117488,1.5015762855341563e-08,0.0010782463941723,-0.0383706055581569,0.0,0.0,0.0,-0.0122567573562264,60.0,11.501279830932615,0.0,-7.926996659080032e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353881835937,0.0,0.0,0.000101414952951,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353271484375,0.0,0.0,0.0001067948469426,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355407714844,0.0,0.0,7.887832907726988e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353576660156,0.0,0.0,0.0001067948323907,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352966308594,0.0,0.0,0.0005065886653028,287.5344543457031,294.1499938964844,296.0450134277344,295.1790771484375,297.3581237792969,296.1051025390625,289.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080562477,1.5284790322311892e-08,0.0010805472265928,-0.0390740260481834,0.0,0.0,0.0,-0.0123901283368468,60.0,11.373146057128906,0.0,-7.960858283695418e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353881835937,0.0,0.0,0.000101414952951,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353271484375,0.0,0.0,0.0001067948469426,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355407714844,0.0,0.0,7.887832907726988e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353576660156,0.0,0.0,0.0001067948323907,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352966308594,0.0,0.0,0.0005065886653028,287.5344543457031,294.1499938964844,296.0450134277344,295.1790771484375,297.3581237792969,296.1051025390625,289.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080562477,1.5284790322311892e-08,0.0010805472265928,-0.0390740260481834,0.0,0.0,0.0,-0.0123901283368468,60.0,11.373146057128906,0.0,-7.960858283695418e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459167480469,0.0,0.0,0.0001016341993818,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458251953125,0.0,0.0,0.0001070257203537,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460693359375,0.0,0.0,7.904884841991588e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458557128906,0.0,0.0,0.0001070257058017,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458251953125,0.0,0.0,0.0005076838424429,287.54559326171875,294.1499938964844,296.003173828125,295.1129455566406,297.3323974609375,296.0634155273437,289.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828978847712,1.555796380614538e-08,0.0010828822851181,-0.0397882238030433,0.0,0.0,0.0,-0.0125255482271313,60.0,11.243820190429688,0.0,-7.995315343123367e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459167480469,0.0,0.0,0.0001016341993818,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458251953125,0.0,0.0,0.0001070257203537,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460693359375,0.0,0.0,7.904884841991588e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458557128906,0.0,0.0,0.0001070257058017,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458251953125,0.0,0.0,0.0005076838424429,287.54559326171875,294.1499938964844,296.003173828125,295.1129455566406,297.3323974609375,296.0634155273437,289.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828978847712,1.555796380614538e-08,0.0010828822851181,-0.0397882238030433,0.0,0.0,0.0,-0.0125255482271313,60.0,11.243820190429688,0.0,-7.995315343123367e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511962890625,0.0,0.0,0.0001017494505504,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511047363281,0.0,0.0,0.0001071470906026,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.351318359375,0.0,0.0,7.913848821772262e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35113525390625,0.0,0.0,0.0001071470760507,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511047363281,0.0,0.0,0.000508259574417,287.5512084960937,294.1499938964844,295.9821472167969,295.0794677734375,297.3192749023437,296.04217529296875,289.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841260664165,1.5701568045756176e-08,0.001084110350348,-0.0401636511087417,0.0,0.0,0.0,-0.0125967394560575,60.0,11.176570892333984,0.0,-8.013459051881e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564758300781,0.0,0.0,0.0001018631228362,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564147949219,0.0,0.0,0.0001072667946573,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35662841796875,0.0,0.0,7.922690565465018e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564453125,0.0,0.0,0.0001072667801054,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563842773437,0.0,0.0,0.0005088273901492,287.5567932128906,294.1499938964844,295.96112060546875,295.0457763671875,297.3059387207031,296.02081298828125,289.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853378335013,1.5843204081988915e-08,0.0010853220010176,-0.0405339077115058,0.0,0.0,0.0,-0.0126669565215706,60.0,11.108501434326172,0.0,-8.03137396587772e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670959472656,0.0,0.0,0.0001020877170958,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36700439453125,0.0,0.0,0.0001075032996595,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3672180175781,0.0,0.0,7.94015868450515e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670349121094,0.0,0.0,0.0001075032851076,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36700439453125,0.0,0.0,0.0005099492846056,287.5679931640625,294.1499938964844,295.9189758300781,294.9779968261719,297.27886962890625,295.97802734375,289.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877305176109,1.6123044233040673e-08,0.0010877144522964,-0.0412654168903827,0.0,0.0,0.0,-0.0128056835383176,60.0,10.970976829528809,0.0,-8.066829337849414e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670959472656,0.0,0.0,0.0001020877170958,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36700439453125,0.0,0.0,0.0001075032996595,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3672180175781,0.0,0.0,7.94015868450515e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670349121094,0.0,0.0,0.0001075032851076,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36700439453125,0.0,0.0,0.0005099492846056,287.5679931640625,294.1499938964844,295.9189758300781,294.9779968261719,297.27886962890625,295.97802734375,289.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877305176109,1.6123044233040673e-08,0.0010877144522964,-0.0412654168903827,0.0,0.0,0.0,-0.0128056835383176,60.0,10.970976829528809,0.0,-8.066829337849414e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.377685546875,0.0,0.0,0.0001023153454298,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775939941406,0.0,0.0,0.0001077430060831,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778076171875,0.0,0.0,7.957863272167742e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37762451171875,0.0,0.0,0.0001077429915312,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775939941406,0.0,0.0,0.0005110863712616,287.5791931152344,294.1499938964844,295.8768920898437,294.9100646972656,297.251953125,295.93536376953125,289.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901580099016,1.640667512958771e-08,0.0010901415953412,-0.0420067533850669,0.0,0.0,0.0,-0.0129463002085685,60.0,10.834223747253418,0.0,-8.102843196411413e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.377685546875,0.0,0.0,0.0001023153454298,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775939941406,0.0,0.0,0.0001077430060831,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778076171875,0.0,0.0,7.957863272167742e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37762451171875,0.0,0.0,0.0001077429915312,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775939941406,0.0,0.0,0.0005110863712616,287.5791931152344,294.1499938964844,295.8768920898437,294.9100646972656,297.251953125,295.93536376953125,289.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901580099016,1.640667512958771e-08,0.0010901415953412,-0.0420067533850669,0.0,0.0,0.0,-0.0129463002085685,60.0,10.834223747253418,0.0,-8.102843196411413e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,0.0001025336823659,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882141113281,0.0,0.0,0.0001079729263437,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,7.974844629643485e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38824462890625,0.0,0.0,0.0001079729117918,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882141113281,0.0,0.0,0.0005121769499965,287.5904235839844,294.1499938964844,295.83502197265625,294.8423156738281,297.2247314453125,295.8926086425781,289.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924830567091,1.6678717074114502e-08,0.0010924662929028,-0.0427177511155605,0.0,0.0,0.0,-0.0130811566486954,60.0,10.695469856262209,0.0,-8.137461549040381e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,0.0001025336823659,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882141113281,0.0,0.0,0.0001079729263437,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,7.974844629643485e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38824462890625,0.0,0.0,0.0001079729117918,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882141113281,0.0,0.0,0.0005121769499965,287.5904235839844,294.1499938964844,295.83502197265625,294.8423156738281,297.2247314453125,295.8926086425781,289.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924830567091,1.6678717074114502e-08,0.0010924662929028,-0.0427177511155605,0.0,0.0,0.0,-0.0130811566486954,60.0,10.695469856262209,0.0,-8.137461549040381e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968200683594,0.0,0.0,0.0001026844693114,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3967590332031,0.0,0.0,0.0001081317095668,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39697265625,0.0,0.0,7.986572745721787e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39678955078125,0.0,0.0,0.0001081316950148,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3967590332031,0.0,0.0,0.0005129302153363,287.5993957519531,294.1499938964844,295.8017578125,294.78857421875,297.20233154296875,295.8588562011719,289.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940887732431,1.6866597007947348e-08,0.0010940718930214,-0.0432087443768978,0.0,0.0,0.0,-0.0131742917001247,60.0,10.583229064941406,0.0,-8.161413234120118e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3989562988281,0.0,0.0,0.00010272214422,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988647460937,0.0,0.0,0.0001081713780877,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990783691406,0.0,0.0,7.989502773853019e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39892578125,0.0,0.0,0.0001081713635358,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988647460937,0.0,0.0,0.0005131183424964,287.6016540527344,294.1499938964844,295.7934875488281,294.7752380371094,297.1967468261719,295.85040283203125,289.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944901732727,1.691353546107166e-08,0.0010944732930511,-0.0433314032852649,0.0,0.0,0.0,-0.0131975607946515,60.0,10.555168151855469,0.0,-8.16740239883984e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042663574219,0.0,0.0,0.0001028311598929,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042053222656,0.0,0.0,0.0001082861854229,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044189453125,0.0,0.0,7.997982174856588e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042358398437,0.0,0.0,0.0001082861708709,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042053222656,0.0,0.0,0.0005136629333719,287.6072692871094,294.1499938964844,295.7728881835937,294.7420654296875,297.1828918457031,295.8291931152344,289.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956566547974,1.7049382350364798e-08,0.0010956396581605,-0.0436863861978054,0.0,0.0,0.0,-0.0132649298757314,60.0,10.485240936279297,0.0,-8.184748168105217e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096069335937,0.0,0.0,0.0001029218256007,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095458984375,0.0,0.0,0.0001083816532627,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40972900390625,0.0,0.0,8.005033305380493e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095764160156,0.0,0.0,0.0001083816387108,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095153808594,0.0,0.0,0.0005141158471815,287.6128845214844,294.1499938964844,295.75244140625,294.709228515625,297.1689147949219,295.8080749511719,289.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966175468638,1.7162342658139096e-08,0.0010966004338115,-0.0439815632998943,0.0,0.0,0.0,-0.0133209032937884,60.0,10.415307998657228,0.0,-8.199187107038598e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202575683594,0.0,0.0,0.0001030906569212,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201965332031,0.0,0.0,0.000108559441287,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42041015625,0.0,0.0,8.018164953682572e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42022705078125,0.0,0.0,0.0001085594267351,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201965332031,0.0,0.0,0.0005149591597728,287.6241149902344,294.1499938964844,295.7120361328125,294.6446533203125,297.140869140625,295.76617431640625,289.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984186083078,1.737270949320191e-08,0.0010984011460095,-0.0445312298834323,0.0,0.0,0.0,-0.013425201177597,60.0,10.274441719055176,0.0,-8.226108860753811e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202575683594,0.0,0.0,0.0001030906569212,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201965332031,0.0,0.0,0.000108559441287,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42041015625,0.0,0.0,8.018164953682572e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42022705078125,0.0,0.0,0.0001085594267351,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201965332031,0.0,0.0,0.0005149591597728,287.6241149902344,294.1499938964844,295.7120361328125,294.6446533203125,297.140869140625,295.76617431640625,289.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984186083078,1.737270949320191e-08,0.0010984011460095,-0.0445312298834323,0.0,0.0,0.0,-0.013425201177597,60.0,10.274441719055176,0.0,-8.226108860753811e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4309387207031,0.0,0.0,0.0001032209111144,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308776855469,0.0,0.0,0.00010869660764,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310913085937,0.0,0.0,8.02829599706456e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.430908203125,0.0,0.0,0.000108696593088,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308776855469,0.0,0.0,0.0005156098050065,287.6353454589844,294.1499938964844,295.67242431640625,294.5820007324219,297.11248779296875,295.7251281738281,289.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998047655448,1.7535004559476874e-08,0.0010997871868312,-0.0449552610516548,0.0,0.0,0.0,-0.0135056488215923,60.0,10.135440826416016,0.0,-8.246908578257718e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4309387207031,0.0,0.0,0.0001032209111144,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308776855469,0.0,0.0,0.00010869660764,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310913085937,0.0,0.0,8.02829599706456e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.430908203125,0.0,0.0,0.000108696593088,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308776855469,0.0,0.0,0.0005156098050065,287.6353454589844,294.1499938964844,295.67242431640625,294.5820007324219,297.11248779296875,295.7251281738281,289.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998047655448,1.7535004559476874e-08,0.0010997871868312,-0.0449552610516548,0.0,0.0,0.0,-0.0135056488215923,60.0,10.135440826416016,0.0,-8.246908578257718e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,0.0001033188891597,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415588378906,0.0,0.0,0.0001087997807189,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417419433594,0.0,0.0,8.035916107473895e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44158935546875,0.0,0.0,0.000108799766167,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415588378906,0.0,0.0,0.0005160992150194,287.64654541015625,294.1499938964844,295.6336975097656,294.52166748046875,297.0838928222656,295.685302734375,289.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100850990042,1.7657086459621496e-08,0.0011008332949131,-0.0452742092311382,0.0,0.0,0.0,-0.013566181063652,60.0,9.99746036529541,0.0,-8.262571782324812e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,0.0001033188891597,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415588378906,0.0,0.0,0.0001087997807189,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417419433594,0.0,0.0,8.035916107473895e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44158935546875,0.0,0.0,0.000108799766167,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415588378906,0.0,0.0,0.0005160992150194,287.64654541015625,294.1499938964844,295.6336975097656,294.52166748046875,297.0838928222656,295.685302734375,289.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100850990042,1.7657086459621496e-08,0.0011008332949131,-0.0452742092311382,0.0,0.0,0.0,-0.013566181063652,60.0,9.99746036529541,0.0,-8.262571782324812e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0001033777734846,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522399902344,0.0,0.0,0.0001088617937057,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524230957031,0.0,0.0,8.040496322792023e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0001088617791538,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522399902344,0.0,0.0,0.0005163933965377,287.65777587890625,294.1499938964844,295.5960388183594,294.46405029296875,297.0550537109375,295.646728515625,289.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014796327799,1.7730460655229763e-08,0.0011014618212357,-0.0454659014940261,0.0,0.0,0.0,-0.0136025622487068,60.0,9.862140655517578,0.0,-8.271992868458258e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,0.0001033777734846,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522399902344,0.0,0.0,0.0001088617937057,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524230957031,0.0,0.0,8.040496322792023e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,0.0001088617791538,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522399902344,0.0,0.0,0.0005163933965377,287.65777587890625,294.1499938964844,295.5960388183594,294.46405029296875,297.0550537109375,295.646728515625,289.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014796327799,1.7730460655229763e-08,0.0011014618212357,-0.0454659014940261,0.0,0.0,0.0,-0.0136025622487068,60.0,9.862140655517578,0.0,-8.271992868458258e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,0.0001034152373904,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45758056640625,0.0,0.0,0.0001089012439479,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.457763671875,0.0,0.0,8.043410343816504e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576110839844,0.0,0.0,0.0001089012293959,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45758056640625,0.0,0.0,0.0005165805341675,287.6633605957031,294.1499938964844,295.5776672363281,294.4364013671875,297.0406188964844,295.62744140625,289.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018812656402,1.777714508932604e-08,0.001101863454096,-0.0455878600478172,0.0,0.0,0.0,-0.0136257167905569,60.0,9.794305801391602,0.0,-8.277989138605336e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629821777344,0.0,0.0,0.0001034299930324,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629211425781,0.0,0.0,0.0001089167781174,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.463134765625,0.0,0.0,8.04455776233226e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46295166015625,0.0,0.0,0.0001089167635655,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629211425781,0.0,0.0,0.0005166542250663,287.6689758300781,294.1499938964844,295.5596008300781,294.4095764160156,297.0261535644531,295.6083068847656,289.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020334204658,1.7795519724472797e-08,0.0011020156089216,-0.0456358678638935,0.0,0.0,0.0,-0.0136348018422722,60.0,9.726971626281738,0.0,-8.280350982659004e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
