time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736633300781,0.0,0.0,0.0001034128799801,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736022949219,0.0,0.0,0.0001088987628463,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737854003906,0.0,0.0,8.043226989684626e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736328125,0.0,0.0,0.0001088987482944,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736022949219,0.0,0.0,0.00051656877622,287.6801452636719,294.1499938964844,295.52447509765625,294.358642578125,296.99713134765625,295.57159423828125,289.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018512304872,1.7774201666043158e-08,0.0011018335353583,-0.0455801747739315,0.0,0.0,0.0,-0.0136242341250181,60.0,9.595870018005373,0.0,-8.277611840412646e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736633300781,0.0,0.0,0.0001034128799801,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736022949219,0.0,0.0,0.0001088987628463,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737854003906,0.0,0.0,8.043226989684626e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736328125,0.0,0.0,0.0001088987482944,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736022949219,0.0,0.0,0.00051656877622,287.6801452636719,294.1499938964844,295.52447509765625,294.358642578125,296.99713134765625,295.57159423828125,289.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018512304872,1.7774201666043158e-08,0.0011018335353583,-0.0455801747739315,0.0,0.0,0.0,-0.0136242341250181,60.0,9.595870018005373,0.0,-8.277611840412646e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4843444824219,0.0,0.0,0.0001033427906804,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,0.0001088249482563,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844665527344,0.0,0.0,8.037775114644319e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4843139648437,0.0,0.0,0.0001088249337044,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,0.000516218598932,287.6913146972656,294.1499938964844,295.4908447265625,294.31170654296875,296.96807861328125,295.53662109375,289.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011059395968,1.7686859976606684e-08,0.0011010882444679,-0.0453519970178604,0.0,0.0,0.0,-0.0135809434577822,60.0,9.46975040435791,0.0,-8.266393791700467e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4843444824219,0.0,0.0,0.0001033427906804,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,0.0001088249482563,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844665527344,0.0,0.0,8.037775114644319e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4843139648437,0.0,0.0,0.0001088249337044,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,0.000516218598932,287.6913146972656,294.1499938964844,295.4908447265625,294.31170654296875,296.96807861328125,295.53662109375,289.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011059395968,1.7686859976606684e-08,0.0011010882444679,-0.0453519970178604,0.0,0.0,0.0,-0.0135809434577822,60.0,9.46975040435791,0.0,-8.266393791700467e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949645996094,0.0,0.0,0.0001032242944347,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,0.0001087001655832,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950866699219,0.0,0.0,8.028558659134433e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49493408203125,0.0,0.0,0.0001087001510313,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,0.0005156266852281,287.7024230957031,294.1499938964844,295.4588623046875,294.26910400390625,296.93902587890625,295.50347900390625,289.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998448124155,1.7539210972472574e-08,0.0010998273501172,-0.0449662469327449,0.0,0.0,0.0,-0.0135077545419335,60.0,9.348994255065918,0.0,-8.247447169651424e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949645996094,0.0,0.0,0.0001032242944347,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,0.0001087001655832,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950866699219,0.0,0.0,8.028558659134433e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49493408203125,0.0,0.0,0.0001087001510313,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,0.0005156266852281,287.7024230957031,294.1499938964844,295.4588623046875,294.26910400390625,296.93902587890625,295.50347900390625,289.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998448124155,1.7539210972472574e-08,0.0010998273501172,-0.0449662469327449,0.0,0.0,0.0,-0.0135077545419335,60.0,9.348994255065918,0.0,-8.247447169651424e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043029785156,0.0,0.0,0.0001030908024404,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,0.0001085595940821,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5044250488281,0.0,0.0,8.018175867618993e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042724609375,0.0,0.0,0.0001085595795302,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,0.0005149599164724,287.7121887207031,294.1499938964844,295.4321594238281,294.235595703125,296.9134521484375,295.4754638671875,289.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984237305819,1.7372880023458492e-08,0.001098406384699,-0.0445316694676876,0.0,0.0,0.0,-0.0134253045544028,60.0,9.246124267578123,0.0,-8.226129466493148e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,0.0001030664134304,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055236816406,0.0,0.0,0.0001085339172277,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057067871094,0.0,0.0,8.016279025468975e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50555419921875,0.0,0.0,0.0001085339026758,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055236816406,0.0,0.0,0.0005148380878381,287.7135009765625,294.1499938964844,295.4286499023437,294.2313232421875,296.90997314453125,295.4718017578125,289.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098163658753,1.734249543972055e-08,0.00109814631287,-0.044452279806137,0.0,0.0,0.0,-0.0134102394804358,60.0,9.232646942138672,0.0,-8.222238534472126e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108947753906,0.0,0.0,0.0001029815757647,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108337402344,0.0,0.0,0.0001084445757442,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110168457031,0.0,0.0,8.009680459508672e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108642578125,0.0,0.0,0.0001084445684682,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108337402344,0.0,0.0,0.000514414277859,287.71905517578125,294.1499938964844,295.41424560546875,294.21435546875,296.8954772949219,295.4561462402344,289.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972606251016,1.723678622056468e-08,0.0010972433956339,-0.0441760756075382,0.0,0.0,0.0,-0.0133578414097428,60.0,9.175097465515137,0.0,-8.208708379697782e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162048339844,0.0,0.0,0.0001028695842251,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51611328125,0.0,0.0,0.0001083266397472,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51629638671875,0.0,0.0,8.000970410648733e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5161437988281,0.0,0.0,0.0001083266324712,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51611328125,0.0,0.0,0.0005138549022376,287.7245788574219,294.1499938964844,295.4003295898437,294.19873046875,296.8809814453125,295.4410400390625,289.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096062362194,1.7097237403618237e-08,0.0010960452491417,-0.0438114367425441,0.0,0.0,0.0,-0.0132886357605457,60.0,9.119466781616213,0.0,-8.190863809431903e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267639160156,0.0,0.0,0.000102601465187,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267028808594,0.0,0.0,0.000108044296212,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52685546875,0.0,0.0,7.980116060934961e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267333984375,0.0,0.0,0.000108044288936,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52667236328125,0.0,0.0,0.00051251554396,287.735595703125,294.1499938964844,295.3740539550781,294.1717529296875,296.8521423339844,295.4127502441406,289.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932072764262,1.6763154420118553e-08,0.0010931905126199,-0.0429384112358093,0.0,0.0,0.0,-0.0131230261176824,60.0,9.01482391357422,0.0,-8.148221297687996e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267639160156,0.0,0.0,0.000102601465187,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267028808594,0.0,0.0,0.000108044296212,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52685546875,0.0,0.0,7.980116060934961e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267333984375,0.0,0.0,0.000108044288936,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52667236328125,0.0,0.0,0.00051251554396,287.735595703125,294.1499938964844,295.3740539550781,294.1717529296875,296.8521423339844,295.4127502441406,289.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932072764262,1.6763154420118553e-08,0.0010931905126199,-0.0429384112358093,0.0,0.0,0.0,-0.0131230261176824,60.0,9.01482391357422,0.0,-8.148221297687996e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372619628906,0.0,0.0,0.000102281490399,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372009277344,0.0,0.0,0.0001077073538908,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373840332031,0.0,0.0,7.955229375511408e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372314453125,0.0,0.0,0.0001077073393389,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372009277344,0.0,0.0,0.000510917219799,287.7465209960937,294.1499938964844,295.3500061035156,294.1508178710937,296.8235168457031,295.3866882324219,289.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897982865571,1.6364467114726722e-08,0.0010897818719968,-0.0418964400887489,0.0,0.0,0.0,-0.0129253827035427,60.0,8.918550491333008,0.0,-8.097478598756427e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372619628906,0.0,0.0,0.000102281490399,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372009277344,0.0,0.0,0.0001077073538908,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373840332031,0.0,0.0,7.955229375511408e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372314453125,0.0,0.0,0.0001077073393389,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372009277344,0.0,0.0,0.000510917219799,287.7465209960937,294.1499938964844,295.3500061035156,294.1508178710937,296.8235168457031,295.3866882324219,289.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897982865571,1.6364467114726722e-08,0.0010897818719968,-0.0418964400887489,0.0,0.0,0.0,-0.0129253827035427,60.0,8.918550491333008,0.0,-8.097478598756427e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477294921875,0.0,0.0,0.0001019243936752,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54766845703125,0.0,0.0,0.0001073313032975,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478515625,0.0,0.0,7.927454862510785e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,0.0001073312960215,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54766845703125,0.0,0.0,0.0005091334460303,287.7574157714844,294.1499938964844,295.3273010253906,294.1340026855469,296.7951354980469,295.3623962402344,289.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859936010092,1.591951637180955e-08,0.0010859777685254,-0.0407333970069885,0.0,0.0,0.0,-0.0127048045396804,60.0,8.82900333404541,0.0,-8.041034504913115e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477294921875,0.0,0.0,0.0001019243936752,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54766845703125,0.0,0.0,0.0001073313032975,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478515625,0.0,0.0,7.927454862510785e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,0.0001073312960215,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54766845703125,0.0,0.0,0.0005091334460303,287.7574157714844,294.1499938964844,295.3273010253906,294.1340026855469,296.7951354980469,295.3623962402344,289.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859936010092,1.591951637180955e-08,0.0010859777685254,-0.0407333970069885,0.0,0.0,0.0,-0.0127048045396804,60.0,8.82900333404541,0.0,-8.041034504913115e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55816650390625,0.0,0.0,0.0001015458983602,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55810546875,0.0,0.0,0.0001069327336153,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5582580566406,0.0,0.0,7.898016338003799e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581359863281,0.0,0.0,0.0001069327263394,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,0.0005072428029961,287.76824951171875,294.1499938964844,295.3050537109375,294.119140625,296.7669677734375,295.3393249511719,289.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819608578458,1.5447918499944535e-08,0.001081945374608,-0.0395005196332931,0.0,0.0,0.0,-0.0124710137024521,60.0,8.743946075439453,-0.0,-7.981425653724727e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55816650390625,0.0,0.0,0.0001015458983602,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55810546875,0.0,0.0,0.0001069327336153,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5582580566406,0.0,0.0,7.898016338003799e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581359863281,0.0,0.0,0.0001069327263394,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,0.0005072428029961,287.76824951171875,294.1499938964844,295.3050537109375,294.119140625,296.7669677734375,295.3393249511719,289.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819608578458,1.5447918499944535e-08,0.001081945374608,-0.0395005196332931,0.0,0.0,0.0,-0.0124710137024521,60.0,8.743946075439453,-0.0,-7.981425653724727e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633544921875,0.0,0.0,0.0001013505898299,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56329345703125,0.0,0.0,0.0001067270713974,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634765625,0.0,0.0,7.882826321292669e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633239746094,0.0,0.0,0.0001067270568455,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.56329345703125,0.0,0.0,0.0005062671843916,287.7736511230469,294.1499938964844,295.2940673828125,294.11236572265625,296.7529296875,295.3280944824219,289.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079877722077,1.5204566494730898e-08,0.0010798624716699,-0.0388642698526382,0.0,0.0,0.0,-0.0123503636568784,60.0,8.702396392822266,-0.0,-7.950752944907435e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,0.000101149213151,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684814453125,0.0,0.0,0.0001065150063368,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686340332031,0.0,0.0,7.867163367336616e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5685119628906,0.0,0.0,0.0001065149917849,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684814453125,0.0,0.0,0.0005052612395957,287.7790222167969,294.1499938964844,295.2832336425781,294.1060485839844,296.7389831542969,295.3171691894531,289.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777319548651,1.4953647209381415e-08,0.0010777170537039,-0.0382081866264343,0.0,0.0,0.0,-0.0122259734198451,60.0,8.662120819091797,-0.0,-7.919188504956767e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788879394531,0.0,0.0,0.0001007409373414,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788269042969,0.0,0.0,0.0001060850700014,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5789794921875,0.0,0.0,7.835408177925274e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.578857421875,0.0,0.0,0.0001060850627254,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788269042969,0.0,0.0,0.0005032218177802,287.7897644042969,294.1499938964844,295.2618408203125,294.0946655273437,296.711181640625,295.2956237792969,289.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733833769336,1.4444946572211848e-08,0.0010733689414337,-0.0368779264390468,0.0,0.0,0.0,-0.0119737973436713,60.0,8.582968711853027,-0.0,-7.85538816217013e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788879394531,0.0,0.0,0.0001007409373414,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788269042969,0.0,0.0,0.0001060850700014,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5789794921875,0.0,0.0,7.835408177925274e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.578857421875,0.0,0.0,0.0001060850627254,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788269042969,0.0,0.0,0.0005032218177802,287.7897644042969,294.1499938964844,295.2618408203125,294.0946655273437,296.711181640625,295.2956237792969,289.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733833769336,1.4444946572211848e-08,0.0010733689414337,-0.0368779264390468,0.0,0.0,0.0,-0.0119737973436713,60.0,8.582968711853027,-0.0,-7.85538816217013e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.589111328125,0.0,0.0,0.000100316319731,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58905029296875,0.0,0.0,0.0001056379333022,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892028808594,0.0,0.0,7.802382606314495e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5890808105469,0.0,0.0,0.0001056379187502,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58905029296875,0.0,0.0,0.0005011007888242,287.80035400390625,294.1499938964844,295.2408752441406,294.0848693847656,296.6839294433594,295.2752685546875,289.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688588954508,1.3915887997484333e-08,0.0010688450420275,-0.0354942232370376,0.0,0.0,0.0,-0.0117115201428532,60.0,8.5100736618042,-0.0,-7.789308398287177e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.589111328125,0.0,0.0,0.000100316319731,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58905029296875,0.0,0.0,0.0001056379333022,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892028808594,0.0,0.0,7.802382606314495e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5890808105469,0.0,0.0,0.0001056379187502,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58905029296875,0.0,0.0,0.0005011007888242,287.80035400390625,294.1499938964844,295.2408752441406,294.0848693847656,296.6839294433594,295.2752685546875,289.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688588954508,1.3915887997484333e-08,0.0010688450420275,-0.0354942232370376,0.0,0.0,0.0,-0.0117115201428532,60.0,8.5100736618042,-0.0,-7.789308398287177e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5993347167969,0.0,0.0,9.989466343540698e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992736816406,0.0,0.0,0.0001051939034368,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5994567871094,0.0,0.0,7.769586954964325e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.59930419921875,0.0,0.0,0.0001051938961609,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992736816406,0.0,0.0,0.0004989945446141,287.8109436035156,294.1499938964844,295.2203674316406,294.0765075683594,296.6566162109375,295.2548828125,289.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643666610121,1.3390514475020154e-08,0.0010643532732501,-0.034119963645935,0.0,0.0,0.0,-0.0114510739222168,60.0,8.436553001403809,-0.0,-7.723964046135735e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5993347167969,0.0,0.0,9.989466343540698e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992736816406,0.0,0.0,0.0001051939034368,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5994567871094,0.0,0.0,7.769586954964325e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.59930419921875,0.0,0.0,0.0001051938961609,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992736816406,0.0,0.0,0.0004989945446141,287.8109436035156,294.1499938964844,295.2203674316406,294.0765075683594,296.6566162109375,295.2548828125,289.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643666610121,1.3390514475020154e-08,0.0010643532732501,-0.034119963645935,0.0,0.0,0.0,-0.0114510739222168,60.0,8.436553001403809,-0.0,-7.723964046135735e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091003417969,0.0,0.0,9.948301885742694e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6090393066406,0.0,0.0,0.0001047604237101,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60919189453125,0.0,0.0,7.737570558674634e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.60906982421875,0.0,0.0,0.0001047604164341,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6090393066406,0.0,0.0,0.0004969383007846,287.8210144042969,294.1499938964844,295.2010498046875,294.0697631835937,296.6307373046875,295.23614501953125,289.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059980248101,1.2877620747531182e-08,0.0010599674424156,-0.0327781625092029,0.0,0.0,0.0,-0.0111968098208308,60.0,8.370892524719238,-0.0,-7.660437972845102e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094970703125,0.0,0.0,9.946587670128793e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60943603515625,0.0,0.0,0.0001047423720592,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.609619140625,0.0,0.0,7.736236875643954e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094665527344,0.0,0.0,0.0001047423647833,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60943603515625,0.0,0.0,0.0004968526773154,287.8214416503906,294.1499938964844,295.20025634765625,294.06951904296875,296.6296691894531,295.2353515625,289.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597975924611,1.2856262721072652e-08,0.0010597847867757,-0.032722283154726,0.0,0.0,0.0,-0.01118622161448,60.0,8.368156433105469,-0.0,-7.657798306581753e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6145324707031,0.0,0.0,9.925588528858498e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6144714355469,0.0,0.0,0.0001045212411554,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146240234375,0.0,0.0,7.719903805991635e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.614501953125,0.0,0.0,0.0001045212266035,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6144714355469,0.0,0.0,0.0004958037170581,287.8266296386719,294.1499938964844,295.1903686523437,294.0664978027344,296.6164855957031,295.2260437011719,289.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575598571449,1.2594619569483712e-08,0.0010575472842901,-0.0320377163589,0.0,0.0,0.0,-0.011056512594223,60.0,8.336814880371094,-0.0,-7.625497744356835e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195678710937,0.0,0.0,9.904174658004194e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195068359375,0.0,0.0,0.000104295744677,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61968994140625,0.0,0.0,7.703249139012769e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195373535156,0.0,0.0,0.0001042957301251,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195068359375,0.0,0.0,0.0004947340348735,287.83184814453125,294.1499938964844,295.1805725097656,294.0637512207031,296.6031188964844,295.21649169921875,289.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552793974056,1.2327817877633152e-08,0.0010552670573815,-0.0313396081328392,0.0,0.0,0.0,-0.0109242536127567,60.0,8.30359935760498,-0.0,-7.592630879571517e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.629638671875,0.0,0.0,9.862182196229696e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62957763671875,0.0,0.0,0.0001038535410771,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297302246094,0.0,0.0,7.670588092878461e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6296081542969,0.0,0.0,0.0001038535338011,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62957763671875,0.0,0.0,0.0004926364636048,287.8422241210937,294.1499938964844,295.16131591796875,294.0591125488281,296.57666015625,295.1978759765625,289.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508042760193,1.18046141750483e-08,0.0010507925180718,-0.0299704745411872,0.0,0.0,0.0,-0.0106648756191134,60.0,8.240681648254395,-0.0,-7.52838360540409e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.629638671875,0.0,0.0,9.862182196229696e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62957763671875,0.0,0.0,0.0001038535410771,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297302246094,0.0,0.0,7.670588092878461e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6296081542969,0.0,0.0,0.0001038535338011,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62957763671875,0.0,0.0,0.0004926364636048,287.8422241210937,294.1499938964844,295.16131591796875,294.0591125488281,296.57666015625,295.1978759765625,289.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508042760193,1.18046141750483e-08,0.0010507925180718,-0.0299704745411872,0.0,0.0,0.0,-0.0106648756191134,60.0,8.240681648254395,-0.0,-7.52838360540409e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396484375,0.0,0.0,9.820990089792758e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395874023437,0.0,0.0,0.000103419770312,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397399902344,0.0,0.0,7.638549868715927e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,0.0001034197557601,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395874023437,0.0,0.0,0.0004905787645839,287.8525390625,294.1499938964844,295.1424865722656,294.0555114746094,296.5504455566406,295.17974853515625,290.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464151855558,1.1291380275224585e-08,0.0010464038932695,-0.0286272671073675,0.0,0.0,0.0,-0.0104104438796639,60.0,8.18065071105957,-0.0,-7.465625628810812e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396484375,0.0,0.0,9.820990089792758e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395874023437,0.0,0.0,0.000103419770312,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397399902344,0.0,0.0,7.638549868715927e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,0.0001034197557601,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395874023437,0.0,0.0,0.0004905787645839,287.8525390625,294.1499938964844,295.1424865722656,294.0555114746094,296.5504455566406,295.17974853515625,290.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464151855558,1.1291380275224585e-08,0.0010464038932695,-0.0286272671073675,0.0,0.0,0.0,-0.0104104438796639,60.0,8.18065071105957,-0.0,-7.465625628810812e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.64959716796875,0.0,0.0,9.780821710592136e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495361328125,0.0,0.0,0.0001029967752401,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6496887207031,0.0,0.0,7.607307634316385e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495666503906,0.0,0.0,0.0001029967679642,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495361328125,0.0,0.0,0.0004885722883045,287.8628234863281,294.1499938964844,295.1240539550781,294.05279541015625,296.5244445800781,295.162109375,290.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421352926641,1.0790909499291956e-08,0.0010421244660392,-0.0273173172026872,0.0,0.0,0.0,-0.0101623395457863,60.0,8.123571395874023,-0.0,-7.404681667821934e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.64959716796875,0.0,0.0,9.780821710592136e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495361328125,0.0,0.0,0.0001029967752401,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6496887207031,0.0,0.0,7.607307634316385e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495666503906,0.0,0.0,0.0001029967679642,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495361328125,0.0,0.0,0.0004885722883045,287.8628234863281,294.1499938964844,295.1240539550781,294.05279541015625,296.5244445800781,295.162109375,290.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421352926641,1.0790909499291956e-08,0.0010421244660392,-0.0273173172026872,0.0,0.0,0.0,-0.0101623395457863,60.0,8.123571395874023,-0.0,-7.404681667821934e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595153808594,0.0,0.0,9.74188806139864e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,0.0001025867823045,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6596069335937,0.0,0.0,7.577025826321915e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65948486328125,0.0,0.0,0.0001025867750286,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,0.0004866274539381,287.8730163574219,294.1499938964844,295.1060485839844,294.05084228515625,296.4986877441406,295.1449279785156,290.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379868326708,1.0305818420874855e-08,0.0010379765881225,-0.0260474886745214,0.0,0.0,0.0,-0.0099218590185046,60.0,8.06945514678955,-0.0,-7.345848018758262e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595153808594,0.0,0.0,9.74188806139864e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,0.0001025867823045,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6596069335937,0.0,0.0,7.577025826321915e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65948486328125,0.0,0.0,0.0001025867750286,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,0.0004866274539381,287.8730163574219,294.1499938964844,295.1060485839844,294.05084228515625,296.4986877441406,295.1449279785156,290.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379868326708,1.0305818420874855e-08,0.0010379765881225,-0.0260474886745214,0.0,0.0,0.0,-0.0099218590185046,60.0,8.06945514678955,-0.0,-7.345848018758262e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644592285156,0.0,0.0,9.72307097981684e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643981933594,0.0,0.0,0.0001023886288749,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66455078125,0.0,0.0,7.562390237580985e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644287109375,0.0,0.0,0.0001023886215989,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643981933594,0.0,0.0,0.0004856875166296,287.8780822753906,294.1499938964844,295.0971984863281,294.0501403808594,296.4859313964844,295.13653564453125,290.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359826264902,1.0071374845210812e-08,0.0010359724983572,-0.0254337359219789,0.0,0.0,0.0,-0.0098056383430957,60.0,8.043695449829102,-0.0,-7.317497363601434e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
