time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693725585937,0.0,0.0,9.704414696898311e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693420410156,0.0,0.0,0.0001021921780193,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694641113281,0.0,0.0,7.547879795311019e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693420410156,0.0,0.0,0.0001021921634674,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693115234375,0.0,0.0,0.0004847556119784,287.8831481933594,294.1499938964844,295.0884704589844,294.0495910644531,296.4731750488281,295.1282043457031,290.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033995184116,9.838937664596873e-09,0.0010339852888137,-0.0248252116143703,0.0,0.0,0.0,-0.009690411388874,60.0,8.018223762512207,-0.0,-7.289444425850888e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792297363281,0.0,0.0,9.668224083725364e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791687011719,0.0,0.0,0.0001018110706354,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,7.519732025684789e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.67919921875,0.0,0.0,0.0001018110633594,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791687011719,0.0,0.0,0.0004829478275496,287.8932800292969,294.1499938964844,295.0712890625,294.04888916015625,296.4478454589844,295.1118469238281,290.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301377624273,9.388030797197189e-09,0.0010301283327862,-0.0236446522176265,0.0,0.0,0.0,-0.0094668706879019,60.0,7.969109535217285,-0.0,-7.235176724407212e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792297363281,0.0,0.0,9.668224083725364e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791687011719,0.0,0.0,0.0001018110706354,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,7.519732025684789e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.67919921875,0.0,0.0,0.0001018110633594,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791687011719,0.0,0.0,0.0004829478275496,287.8932800292969,294.1499938964844,295.0712890625,294.04888916015625,296.4478454589844,295.1118469238281,290.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301377624273,9.388030797197189e-09,0.0010301283327862,-0.0236446522176265,0.0,0.0,0.0,-0.0094668706879019,60.0,7.969109535217285,-0.0,-7.235176724407212e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889343261719,0.0,0.0,9.635846799938008e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888732910156,0.0,0.0,0.0001014701192616,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68902587890625,0.0,0.0,7.494549208786339e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889038085937,0.0,0.0,0.0001014701119856,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888732910156,0.0,0.0,0.0004813305276911,287.9032287597656,294.1499938964844,295.05450439453125,294.0486755371094,296.4231262207031,295.0964050292969,290.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.984639698894625e-09,0.0010266792960464,-0.022588413208723,0.0,0.0,0.0,-0.0092668943107128,60.0,7.925950050354004,-0.0,-7.186799422242984e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889343261719,0.0,0.0,9.635846799938008e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888732910156,0.0,0.0,0.0001014701192616,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68902587890625,0.0,0.0,7.494549208786339e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889038085937,0.0,0.0,0.0001014701119856,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888732910156,0.0,0.0,0.0004813305276911,287.9032287597656,294.1499938964844,295.05450439453125,294.0486755371094,296.4231262207031,295.0964050292969,290.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.984639698894625e-09,0.0010266792960464,-0.022588413208723,0.0,0.0,0.0,-0.0092668943107128,60.0,7.925950050354004,-0.0,-7.186799422242984e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986083984375,0.0,0.0,9.604484512237832e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69854736328125,0.0,0.0,0.0001011398562695,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986999511719,0.0,0.0,7.470156560884789e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6985778808594,0.0,0.0,0.0001011398489936,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69854736328125,0.0,0.0,0.0004797638976015,287.91314697265625,294.1499938964844,295.0381164550781,294.0487670898437,296.398681640625,295.0812683105469,290.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233469074591,8.593890044039654e-09,0.0010233382927253,-0.0215652044862508,0.0,0.0,0.0,-0.0090731838718056,60.0,7.884421348571777,-0.0,-7.14009260605053e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986083984375,0.0,0.0,9.604484512237832e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69854736328125,0.0,0.0,0.0001011398562695,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986999511719,0.0,0.0,7.470156560884789e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6985778808594,0.0,0.0,0.0001011398489936,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69854736328125,0.0,0.0,0.0004797638976015,287.91314697265625,294.1499938964844,295.0381164550781,294.0487670898437,296.398681640625,295.0812683105469,290.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233469074591,8.593890044039654e-09,0.0010233382927253,-0.0215652044862508,0.0,0.0,0.0,-0.0090731838718056,60.0,7.884421348571777,-0.0,-7.14009260605053e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.708251953125,0.0,0.0,9.574399882694706e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70819091796875,0.0,0.0,0.0001008230537991,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083435058594,0.0,0.0,7.446757081197575e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082214355469,0.0,0.0,0.0001008230465231,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70819091796875,0.0,0.0,0.000478261092212,287.9230041503906,294.1499938964844,295.02215576171875,294.04913330078125,296.3743896484375,295.0664367675781,290.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201416444033,8.219067204606745e-09,0.0010201334953308,-0.0205836370587348,0.0,0.0,0.0,-0.0088873701170086,60.0,7.844530582427978,-0.0,-7.095432152937067e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.708251953125,0.0,0.0,9.574399882694706e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70819091796875,0.0,0.0,0.0001008230537991,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083435058594,0.0,0.0,7.446757081197575e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082214355469,0.0,0.0,0.0001008230465231,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70819091796875,0.0,0.0,0.000478261092212,287.9230041503906,294.1499938964844,295.02215576171875,294.04913330078125,296.3743896484375,295.0664367675781,290.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201416444033,8.219067204606745e-09,0.0010201334953308,-0.0205836370587348,0.0,0.0,0.0,-0.0088873701170086,60.0,7.844530582427978,-0.0,-7.095432152937067e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71307373046875,0.0,0.0,9.558779856888576e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7130126953125,0.0,0.0,0.0001006585662253,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7131652832031,0.0,0.0,7.434608414769173e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7130432128906,0.0,0.0,0.0001006585589493,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7130126953125,0.0,0.0,0.0004774808476213,287.9279479980469,294.1499938964844,295.0143127441406,294.0493469238281,296.3622436523437,295.0589904785156,290.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184774873778,8.024455766530991e-09,0.0010184694547206,-0.020073976367712,0.0,0.0,0.0,-0.0087908925488591,60.0,7.82421350479126,-0.0,-7.07229972363166e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178955078125,0.0,0.0,9.5446222985629e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178649902344,0.0,0.0,0.0001005094818538,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7179870605469,0.0,0.0,7.423596980515867e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178649902344,0.0,0.0,0.0001005094745778,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.71783447265625,0.0,0.0,0.000476773653645,287.9328918457031,294.1499938964844,295.006591796875,294.0495910644531,296.3500366210937,295.0515441894531,290.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169688612222,7.848068861449065e-09,0.0010169609449803,-0.0196120310574769,0.0,0.0,0.0,-0.0087034497410058,60.0,7.803849220275879,-0.0,-7.051365713550696e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275390625,0.0,0.0,9.51914698816836e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274780273437,0.0,0.0,0.0001002412100206,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72760009765625,0.0,0.0,7.403782365145162e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275085449219,0.0,0.0,0.0001002412027446,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274780273437,0.0,0.0,0.0004755010886583,287.9427490234375,294.1499938964844,294.9914245605469,294.05010986328125,296.32586669921875,295.0370788574219,290.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101425324101,7.530667645028188e-09,0.0010142457904294,-0.0187807455658912,0.0,0.0,0.0,-0.0085460944101214,60.0,7.766346454620361,-0.0,-7.013774450115309e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275390625,0.0,0.0,9.51914698816836e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274780273437,0.0,0.0,0.0001002412100206,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72760009765625,0.0,0.0,7.403782365145162e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275085449219,0.0,0.0,0.0001002412027446,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274780273437,0.0,0.0,0.0004755010886583,287.9427490234375,294.1499938964844,294.9914245605469,294.05010986328125,296.32586669921875,295.0370788574219,290.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101425324101,7.530667645028188e-09,0.0010142457904294,-0.0187807455658912,0.0,0.0,0.0,-0.0085460944101214,60.0,7.766346454620361,-0.0,-7.013774450115309e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.73712158203125,0.0,0.0,9.496421262156218e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.737060546875,0.0,0.0,0.0001000019037746,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371826171875,0.0,0.0,7.386106881313026e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370910644531,0.0,0.0,0.0001000018964987,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.737060546875,0.0,0.0,0.0004743659228552,287.9525451660156,294.1499938964844,294.97662353515625,294.0505065917969,296.30194091796875,295.0230712890625,290.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118321515619,7.247535904753022e-09,0.001011824933812,-0.0180391799658536,0.0,0.0,0.0,-0.0084057347849011,60.0,7.731812477111816,-0.0,-6.980326361372138e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.73712158203125,0.0,0.0,9.496421262156218e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.737060546875,0.0,0.0,0.0001000019037746,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371826171875,0.0,0.0,7.386106881313026e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370910644531,0.0,0.0,0.0001000018964987,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.737060546875,0.0,0.0,0.0004743659228552,287.9525451660156,294.1499938964844,294.97662353515625,294.0505065917969,296.30194091796875,295.0230712890625,290.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118321515619,7.247535904753022e-09,0.001011824933812,-0.0180391799658536,0.0,0.0,0.0,-0.0084057347849011,60.0,7.731812477111816,-0.0,-6.980326361372138e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74664306640625,0.0,0.0,9.476851118961348e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74658203125,0.0,0.0,9.97958195512183e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467346191406,0.0,0.0,7.370886305579916e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7466125488281,0.0,0.0,9.979581227526067e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74658203125,0.0,0.0,0.000473388354294,287.9622802734375,294.1499938964844,294.9622497558594,294.0507202148437,296.27838134765625,295.0094909667969,290.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097464546561,7.0037162736014125e-09,0.0010097394697368,-0.0174005553126335,0.0,0.0,0.0,-0.0082848602905869,60.0,7.699585914611816,-0.0,-6.951586328796111e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74664306640625,0.0,0.0,9.476851118961348e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74658203125,0.0,0.0,9.97958195512183e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467346191406,0.0,0.0,7.370886305579916e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7466125488281,0.0,0.0,9.979581227526067e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74658203125,0.0,0.0,0.000473388354294,287.9622802734375,294.1499938964844,294.9622497558594,294.0507202148437,296.27838134765625,295.0094909667969,290.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097464546561,7.0037162736014125e-09,0.0010097394697368,-0.0174005553126335,0.0,0.0,0.0,-0.0082848602905869,60.0,7.699585914611816,-0.0,-6.951586328796111e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7561340332031,0.0,0.0,9.460033470531926e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560729980469,0.0,0.0,9.961872274288908e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7561950683594,0.0,0.0,7.357805588981137e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.756103515625,0.0,0.0,9.961871546693146e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560729980469,0.0,0.0,0.0004725482722278,287.971923828125,294.1499938964844,294.9482421875,294.0506286621094,296.2552490234375,294.9963684082031,290.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079549392685,6.794187878966795e-09,0.0010079481871798,-0.0168517306447029,0.0,0.0,0.0,-0.00818098988384,60.0,7.669900894165039,-0.0,-6.926935469664387e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7561340332031,0.0,0.0,9.460033470531926e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560729980469,0.0,0.0,9.961872274288908e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7561950683594,0.0,0.0,7.357805588981137e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.756103515625,0.0,0.0,9.961871546693146e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560729980469,0.0,0.0,0.0004725482722278,287.971923828125,294.1499938964844,294.9482421875,294.0506286621094,296.2552490234375,294.9963684082031,290.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079549392685,6.794187878966795e-09,0.0010079481871798,-0.0168517306447029,0.0,0.0,0.0,-0.00818098988384,60.0,7.669900894165039,-0.0,-6.926935469664387e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608642578125,0.0,0.0,9.449951903661712e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608337402344,0.0,0.0,9.951255924534053e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7609558105469,0.0,0.0,7.349964289460331e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608337402344,0.0,0.0,9.951255196938293e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76080322265625,0.0,0.0,0.0004720446886494,287.9767761230469,294.1499938964844,294.94140625,294.0504150390625,296.2436218261719,294.9897766113281,290.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068820556625,6.668586571834112e-09,0.0010068753035739,-0.0165227316319942,0.0,0.0,0.0,-0.0081187300384044,60.0,7.654905796051025,-0.0,-6.912179628670857e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.765625,0.0,0.0,9.441631118534131e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,9.942493488779292e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76568603515625,0.0,0.0,7.343492325162515e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655944824219,0.0,0.0,9.94249276118353e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,0.0004716290277428,287.9815979003906,294.1499938964844,294.93463134765625,294.05010986328125,296.2319641113281,294.9831848144531,290.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059945052489,6.564913945794615e-09,0.0010059878695756,-0.0162511691451072,0.0,0.0,0.0,-0.0080673303455114,60.0,7.6396565437316895,-0.0,-6.9000122948637e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77508544921875,0.0,0.0,9.428205521544442e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750549316406,0.0,0.0,9.928355575539172e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7751770019531,0.0,0.0,7.3330505983904e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750549316406,0.0,0.0,9.92835484794341e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750244140625,0.0,0.0,0.0004709583881776,287.99127197265625,294.1499938964844,294.9214172363281,294.0491027832031,296.2088623046875,294.9702453613281,290.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045631788671,6.397646856726169e-09,0.0010045567760244,-0.0158130191266536,0.0,0.0,0.0,-0.0079844044521451,60.0,7.610890865325928,-0.0,-6.880403446984928e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77508544921875,0.0,0.0,9.428205521544442e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750549316406,0.0,0.0,9.928355575539172e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7751770019531,0.0,0.0,7.3330505983904e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750549316406,0.0,0.0,9.92835484794341e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750244140625,0.0,0.0,0.0004709583881776,287.99127197265625,294.1499938964844,294.9214172363281,294.0491027832031,296.2088623046875,294.9702453613281,290.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045631788671,6.397646856726169e-09,0.0010045567760244,-0.0158130191266536,0.0,0.0,0.0,-0.0079844044521451,60.0,7.610890865325928,-0.0,-6.880403446984928e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845458984375,0.0,0.0,9.41743710427545e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78448486328125,0.0,0.0,9.917015995597468e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846069335937,0.0,0.0,7.324674515984952e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845153808594,0.0,0.0,9.917014540405944e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78448486328125,0.0,0.0,0.0004704204620793,288.0008850097656,294.1499938964844,294.9085693359375,294.0474548339844,296.1859741210937,294.9576110839844,290.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034160222858,6.2634861741628364e-09,0.0010034097358584,-0.0154615826904773,0.0,0.0,0.0,-0.007917895913124,60.0,7.583558559417725,-0.0,-6.86469547872548e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845458984375,0.0,0.0,9.41743710427545e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78448486328125,0.0,0.0,9.917015995597468e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846069335937,0.0,0.0,7.324674515984952e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845153808594,0.0,0.0,9.917014540405944e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78448486328125,0.0,0.0,0.0004704204620793,288.0008850097656,294.1499938964844,294.9085693359375,294.0474548339844,296.1859741210937,294.9576110839844,290.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034160222858,6.2634861741628364e-09,0.0010034097358584,-0.0154615826904773,0.0,0.0,0.0,-0.007917895913124,60.0,7.583558559417725,-0.0,-6.86469547872548e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,9.409504127688706e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,9.908662468660624e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940368652344,0.0,0.0,7.318505231523886e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,9.90866174106486e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,0.0004700242134276,288.01043701171875,294.1499938964844,294.8961181640625,294.0450744628906,296.1633605957031,294.9452514648437,290.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025702649727,6.164657229135173e-09,0.0010025640949606,-0.0152026945725083,0.0,0.0,0.0,-0.0078688999637961,60.0,7.557196140289307,-0.0,-6.853136369500136e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,9.409504127688706e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,9.908662468660624e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940368652344,0.0,0.0,7.318505231523886e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,9.90866174106486e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,0.0004700242134276,288.01043701171875,294.1499938964844,294.8961181640625,294.0450744628906,296.1633605957031,294.9452514648437,290.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025702649727,6.164657229135173e-09,0.0010025640949606,-0.0152026945725083,0.0,0.0,0.0,-0.0078688999637961,60.0,7.557196140289307,-0.0,-6.853136369500136e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033447265625,0.0,0.0,9.405086166225374e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,9.904009493766353e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80340576171875,0.0,0.0,7.315068796742707e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033142089844,0.0,0.0,9.904008766170592e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,0.0004698035190813,288.0199584960937,294.1499938964844,294.884033203125,294.0418395996094,296.14117431640625,294.9331970214844,290.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020997142419,6.109613703841887e-09,0.0010020935442298,-0.0150585044175386,0.0,0.0,0.0,-0.0078416131436824,60.0,7.531907558441162,-0.0,-6.846702405027828e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033447265625,0.0,0.0,9.405086166225374e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,9.904009493766353e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80340576171875,0.0,0.0,7.315068796742707e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033142089844,0.0,0.0,9.904008766170592e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,0.0004698035190813,288.0199584960937,294.1499938964844,294.884033203125,294.0418395996094,296.14117431640625,294.9331970214844,290.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020997142419,6.109613703841887e-09,0.0010020935442298,-0.0150585044175386,0.0,0.0,0.0,-0.0078416131436824,60.0,7.531907558441162,-0.0,-6.846702405027828e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080444335937,0.0,0.0,9.40126265049912e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079833984375,0.0,0.0,9.899982978822663e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80810546875,0.0,0.0,7.312094385270029e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080139160156,0.0,0.0,9.899982251226902e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079833984375,0.0,0.0,0.000469612510642,288.0247497558594,294.1499938964844,294.87811279296875,294.0398864746094,296.1300354003906,294.9271545410156,290.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016936575993,6.0619753661228515e-09,0.0010016876040026,-0.0149337090551853,0.0,0.0,0.0,-0.0078180031850934,60.0,7.519274234771728,-0.0,-6.841136013235882e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127136230469,0.0,0.0,9.399126429343596e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81268310546875,0.0,0.0,9.89773398032412e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81280517578125,0.0,0.0,7.310433284146711e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127136230469,0.0,0.0,9.897733252728358e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81268310546875,0.0,0.0,0.0004695058451034,288.0295104980469,294.1499938964844,294.872314453125,294.0376892089844,296.118896484375,294.9211120605469,290.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014654835686,6.035366872936265e-09,0.0010014594299718,-0.0148640070110559,0.0,0.0,0.0,-0.0078048096038401,60.0,7.506530284881592,-0.0,-6.838028099309669e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221130371094,0.0,0.0,9.39785095397383e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8220520019531,0.0,0.0,9.89639083854854e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221740722656,0.0,0.0,7.309441571123898e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82208251953125,0.0,0.0,9.89639011095278e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8220520019531,0.0,0.0,0.0004694421077147,288.0390014648437,294.1499938964844,294.8609619140625,294.032470703125,296.0967712402344,294.9091796875,290.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013285791501,6.01947647282941e-09,0.0010013225255534,-0.0148223806172609,0.0,0.0,0.0,-0.0077969268895685,60.0,7.481349468231201,-0.0,-6.836172872226598e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221130371094,0.0,0.0,9.39785095397383e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8220520019531,0.0,0.0,9.89639083854854e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221740722656,0.0,0.0,7.309441571123898e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82208251953125,0.0,0.0,9.89639011095278e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8220520019531,0.0,0.0,0.0004694421077147,288.0390014648437,294.1499938964844,294.8609619140625,294.032470703125,296.0967712402344,294.9091796875,290.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013285791501,6.01947647282941e-09,0.0010013225255534,-0.0148223806172609,0.0,0.0,0.0,-0.0077969268895685,60.0,7.481349468231201,-0.0,-6.836172872226598e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314514160156,0.0,0.050000000745058,9.39943129196763e-05,298.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.0,0.050000000745058,9.898054122459143e-05,298.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83154296875,0.0,0.050000000745058,7.310669752769172e-05,298.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314514160156,0.0,0.050000000745058,9.898053394863382e-05,298.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.0,0.050000000745058,0.0004695210373029,288.0484924316406,284.95001220703125,294.8500061035156,294.0260925292969,296.0749206542969,294.8974304199219,290.1307678222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014971485361,6.039162059323644e-09,0.0010014910949394,-0.0148739488795399,0.0,0.0,0.0,-0.0078066871501505,60.0,7.45632266998291,-0.0,-6.838471477976783e-08,1.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314514160156,0.0,0.050000000745058,9.39943129196763e-05,298.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.0,0.050000000745058,9.898054122459143e-05,298.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83154296875,0.0,0.050000000745058,7.310669752769172e-05,298.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314514160156,0.0,0.050000000745058,9.898053394863382e-05,298.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.0,0.050000000745058,0.0004695210373029,288.0484924316406,284.95001220703125,294.8500061035156,294.0260925292969,296.0749206542969,294.8974304199219,290.1307678222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014971485361,6.039162059323644e-09,0.0010014910949394,-0.0148739488795399,0.0,0.0,0.0,-0.0078066871501505,60.0,7.45632266998291,-0.0,-6.838471477976783e-08,1.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7223205566406,0.6335516571998596,0.050000000745058,0.0406164340674877,298.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7222900390625,0.6335516571998596,0.050000000745058,0.0427710637450218,298.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7223205566406,0.6335516571998596,0.050000000745058,0.031590562313795,298.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7223205566406,0.6335516571998596,0.050000000745058,0.0427710637450218,298.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7222900390625,0.6335516571998596,0.050000000745058,0.2028875052928924,288.879638671875,284.95001220703125,294.8446960449219,294.0226745605469,297.36065673828125,297.79156494140625,290.300048828125,1.0,0.1096929013729095,0.153567686676979,0.153567686676979,1.0,1.0,-0.4327509701251983,0.010941682383418,0.4218092858791351,-0.1061955317854881,0.0,0.0,0.0,10.263338088989258,60.0,989.5110473632812,0.0,12.212717056274414,1.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6686706542969,0.6326823830604553,0.050000000745058,0.0452298745512962,298.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6686706542969,0.6326823830604553,0.050000000745058,0.0476292371749877,298.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6686706542969,0.6326823830604553,0.050000000745058,0.0351787917315959,298.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6686706542969,0.6326823830604553,0.050000000745058,0.0476292371749877,298.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6686706542969,0.6326823830604553,0.050000000745058,0.2259325832128524,289.7680358886719,284.95001220703125,294.83953857421875,294.01934814453125,297.5353698730469,298.49615478515625,291.3378295898437,1.0,0.1210769712924957,0.3071353733539581,0.3071353733539581,1.0,1.0,-0.4819314479827881,0.0505684055387973,0.4313630163669586,-0.078784629702568,1.0,1.0,0.0,12.51982879638672,60.0,4871.61767578125,0.0,16.674612045288086,1.0,281.7840881347656,286.9142150878906,300.89715576171875,302.9783935546875,293.1499938964844,293.1499938964844,283.1499938964844,3192.74462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0805726200342178,1.0,0.0,0.0,0.3911921679973602,0.3912045061588287,2.440533535263967e-07,2.515331983566284,2.515319585800171,1.235657782672206e-05,0.0,0.0,-0.0,2594.03857421875,0.0,7.701619148254394,870.1268310546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9334716796875,0.5717427134513855,0.050000000745058,0.0456763058900833,298.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9334716796875,0.5717427134513855,0.050000000745058,0.0480993501842021,298.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9334716796875,0.5717427134513855,0.050000000745058,0.0355260148644447,298.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9334716796875,0.5717427134513855,0.050000000745058,0.0480993501842021,298.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9334716796875,0.5717427134513855,0.050000000745058,0.2281626164913177,286.7201843261719,284.95001220703125,294.82977294921875,294.0130920410156,297.20977783203125,298.467529296875,286.8070068359375,1.0,0.140560582280159,0.6142707467079163,0.6142707467079163,1.0,1.0,-0.4866909086704254,0.1785346865653991,0.3081562221050262,0.0475417375564575,1.0,1.0,0.0,20.067501068115234,60.0,14922.6015625,0.0,23.174835205078125,1.0,282.5844116210937,286.4832458496094,299.15533447265625,301.24951171875,293.1499938964844,293.1499938964844,283.1499938964844,2622.810791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164981126785278,1.0,0.0,0.0,1.078716278076172,1.0787184238433838,7.791619793806603e-08,4.265623569488525,4.265614032745361,9.788492207007948e-06,0.0,0.0,-0.0,5701.06494140625,0.0,38.44501495361328,1895.396240234375,0.0,1024.481201171875,0.2763437032699585,1.0,0.0,3.0,1.0,0.0
