time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9334716796875,0.5717427134513855,0.050000000745058,0.0456763058900833,298.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9334716796875,0.5717427134513855,0.050000000745058,0.0480993501842021,298.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9334716796875,0.5717427134513855,0.050000000745058,0.0355260148644447,298.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9334716796875,0.5717427134513855,0.050000000745058,0.0480993501842021,298.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9334716796875,0.5717427134513855,0.050000000745058,0.2281626164913177,286.7201843261719,284.95001220703125,294.82977294921875,294.0130920410156,297.20977783203125,298.467529296875,286.8070068359375,1.0,0.140560582280159,0.6142707467079163,0.6142707467079163,1.0,1.0,-0.4866909086704254,0.1785346865653991,0.3081562221050262,0.0475417375564575,1.0,1.0,0.0,20.067501068115234,60.0,14922.6015625,0.0,23.174835205078125,1.0,282.5844116210937,286.4832458496094,299.15533447265625,301.24951171875,293.1499938964844,293.1499938964844,283.1499938964844,2622.810791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164981126785278,1.0,0.0,0.0,1.078716278076172,1.0787184238433838,7.791619793806603e-08,4.265623569488525,4.265614032745361,9.788492207007948e-06,0.0,0.0,-0.0,5701.06494140625,0.0,38.44501495361328,1895.396240234375,0.0,1024.481201171875,0.2763437032699585,1.0,0.0,3.0,1.0,0.0
17733900,298.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992919921875,0.5498657822608948,0.050000000745058,0.045813463628292,298.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992919921875,0.5498657822608948,0.050000000745058,0.0482437834143638,298.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992919921875,0.5498657822608948,0.050000000745058,0.0356326960027217,298.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992919921875,0.5498657822608948,0.050000000745058,0.0482437834143638,298.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992919921875,0.5498657822608948,0.050000000745058,0.2288477420806884,285.2727355957031,284.95001220703125,294.8251647949219,294.0101318359375,296.9670715332031,298.4277038574219,285.8163452148437,1.0,0.1489550322294235,0.7678384780883789,0.7678384780883789,1.0,1.0,-0.4881523549556732,0.2011647075414657,0.2869876623153686,0.069797359406948,0.8124183416366577,0.8124183416366577,0.0,23.73561286926269,60.0,14243.9267578125,0.0,26.322656631469727,1.0,282.84210205078125,285.54986572265625,297.9294738769531,299.684814453125,293.1499938964844,293.1499938964844,283.1499938964844,4464.72412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643602728843689,1.0,0.0,0.0,1.3341314792633057,1.3341346979141235,1.1877513372837713e-07,4.2659173011779785,4.265907764434815,9.785986549104564e-06,0.0,0.0,-0.0,5466.33984375,0.0,73.92649841308594,1895.4361572265625,0.0,1197.302734375,0.3365984857082367,1.0,0.0,3.0,1.0,0.0
17733960,298.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853942871094,0.5330179333686829,0.050000000745058,0.0459442883729934,298.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853942871094,0.5330179333686829,0.050000000745058,0.0483815446496009,298.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853942871094,0.5330179333686829,0.050000000745058,0.0357344448566436,298.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853942871094,0.5330179333686829,0.050000000745058,0.0483815446496009,298.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853942871094,0.5330179333686829,0.050000000745058,0.2295012325048446,284.634765625,284.95001220703125,294.8207092285156,294.0072937011719,296.870361328125,298.3877868652344,285.5609436035156,1.0,0.1565129607915878,0.8142707943916321,0.8142707943916321,0.800000011920929,1.0,-0.4895463287830353,0.210555300116539,0.2789910435676574,0.0789064317941665,0.3680164217948913,0.3680164217948913,0.0,27.236064910888672,60.0,11328.6669921875,0.0,29.35028839111328,1.0,282.9839172363281,285.5309143066406,297.1507873535156,298.4833984375,293.1499938964844,293.1499938964844,283.1499938964844,22705.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161817908287048,1.0,0.0,0.0,0.9065427780151368,0.9065479040145874,5.4836647223055486e-08,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3641.884521484375,0.0,61.67650604248047,1895.4371337890625,0.0,1022.5762329101562,0.3124019503593445,1.0,0.0,3.0,1.0,0.0
17734020,298.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22314453125,0.5133481621742249,0.050000000745058,0.0461427681148052,298.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22314453125,0.5133481621742249,0.050000000745058,0.0485905557870864,298.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22314453125,0.5133481621742249,0.050000000745058,0.0358888208866119,298.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22314453125,0.5133481621742249,0.050000000745058,0.0485905557870864,298.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22314453125,0.5133481621742249,0.050000000745058,0.2304926812648773,285.2750244140625,284.95001220703125,294.813720703125,294.0028686523437,296.3074035644531,298.3320007324219,286.3697204589844,1.0,0.1673166155815124,0.8909423351287842,0.8909423351287842,0.4697490334510803,1.0,-0.4916610717773437,0.3065488636493683,0.1851122081279754,0.1741368323564529,0.7348670363426208,0.7348670363426208,0.0,32.558197021484375,60.0,13759.52734375,0.0,33.9997444152832,1.0,283.05889892578125,286.4856872558594,296.46405029296875,297.50152587890625,293.1499938964844,293.1499938964844,283.1499938964844,11175.1865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004464387893677,1.0,0.0,0.0,1.1203248500823977,1.1203285455703735,8.374934168386974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.0849609375,0.0,62.21331405639648,1895.4371337890625,0.0,508.2935180664063,0.3196532130241394,1.0,0.0,3.0,1.0,0.0
17734080,298.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908935546875,0.5101723670959473,0.050000000745058,0.0461814291775226,298.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908935546875,0.5101723670959473,0.050000000745058,0.0486312694847583,298.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908935546875,0.5101723670959473,0.050000000745058,0.0359188877046108,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908935546875,0.5101723670959473,0.050000000745058,0.0486312694847583,298.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908935546875,0.5101723670959473,0.050000000745058,0.2306858003139495,285.3135986328125,284.95001220703125,294.81231689453125,294.0019836425781,296.013916015625,298.3224792480469,286.18603515625,1.0,0.1693510711193084,0.9071353673934937,0.9071353673934937,0.4000000059604645,1.0,-0.492073118686676,0.3520962595939636,0.1399768590927124,0.2194157540798187,0.8020510673522949,0.8020510673522949,0.0,33.59873580932617,60.0,14220.6376953125,0.0,34.91789627075195,1.0,283.0763854980469,286.0615539550781,296.492919921875,297.586181640625,293.1499938964844,293.1499938964844,283.1499938964844,7719.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850630760192871,1.0,0.0,0.0,1.3036192655563354,1.303622841835022,1.1339528072085161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.4375,0.0,78.2063980102539,1895.4371337890625,0.0,463.1662292480469,0.3422164618968963,1.0,0.0,3.0,1.0,0.0
17734140,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.4960285127162933,0.050000000745058,0.0463837571442127,298.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.4960285127162933,0.050000000745058,0.0488443300127983,298.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.4960285127162933,0.050000000745058,0.0360762551426887,298.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.4960285127162933,0.050000000745058,0.0488443300127983,297.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.4960285127162933,0.050000000745058,0.2316964715719223,284.5926513671875,284.95001220703125,294.8045959472656,293.99713134765625,294.8232116699219,298.27056884765625,285.73199462890625,1.0,0.1795370429754257,1.0,1.0,0.0,1.0,-0.4942281544208526,0.4942263662815094,1.790288933989359e-06,0.3606413006782532,0.2855076193809509,0.2855076193809509,0.0,39.03324890136719,60.0,9260.849609375,-0.0,39.72346496582031,1.0,283.1273193359375,285.9377746582031,296.612060546875,297.3764343261719,293.1499938964844,293.1499938964844,283.1499938964844,27977.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177955985069275,1.0,0.0,0.0,0.602843165397644,0.6028486490249634,2.424946465851008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2775.848876953125,0.0,40.688358306884766,1895.4371337890625,0.0,308.1703796386719,0.3022184669971466,1.0,0.0,3.0,1.0,0.0
17734200,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.4960285127162933,0.050000000745058,0.0463837571442127,298.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.4960285127162933,0.050000000745058,0.0488443300127983,298.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.4960285127162933,0.050000000745058,0.0360762551426887,298.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.4960285127162933,0.050000000745058,0.0488443300127983,297.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.4960285127162933,0.050000000745058,0.2316964715719223,284.5926513671875,284.95001220703125,294.8045959472656,293.99713134765625,294.8232116699219,298.27056884765625,285.73199462890625,1.0,0.1795370429754257,1.0,1.0,0.0,1.0,-0.4942281544208526,0.4942263662815094,1.790288933989359e-06,0.3606413006782532,0.2855076193809509,0.2855076193809509,0.0,39.03324890136719,60.0,9260.849609375,-0.0,39.72346496582031,1.0,283.1273193359375,285.9377746582031,296.612060546875,297.3764343261719,293.1499938964844,293.1499938964844,283.1499938964844,27977.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177955985069275,1.0,0.0,0.0,0.602843165397644,0.6028486490249634,2.424946465851008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2775.848876953125,0.0,40.688358306884766,1895.4371337890625,0.0,308.1703796386719,0.3022184669971466,1.0,0.0,3.0,1.0,0.0
17734260,298.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.215087890625,0.4867197871208191,0.050000000745058,0.0465446487069129,298.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.215087890625,0.4867197871208191,0.050000000745058,0.0490137562155723,298.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.215087890625,0.4867197871208191,0.050000000745058,0.0362013950943946,298.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.215087890625,0.4867197871208191,0.050000000745058,0.0490137562155723,297.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.215087890625,0.4867197871208191,0.050000000745058,0.2325001657009124,285.2083740234375,284.95001220703125,294.7979431152344,293.99298095703125,294.7987060546875,298.2320251464844,285.9712829589844,1.0,0.1871442347764969,1.0,1.0,0.0,1.0,-0.4959439933300018,0.4959436357021332,3.5796142583421897e-07,0.3623002469539642,0.7374261021614075,0.7374261021614075,0.0,43.33968734741211,60.0,13717.3544921875,-0.0,43.54180145263672,1.0,283.14013671875,285.82861328125,296.7803955078125,297.7442321777344,293.1499938964844,293.1499938964844,283.1499938964844,8503.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586090207099914,1.0,0.0,0.0,1.3545364141464231,1.3545403480529783,1.2242631441949925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.24072265625,0.0,88.20123291015625,1895.4371337890625,0.0,207.735107421875,0.3533851206302643,1.0,0.0,3.0,1.0,0.0
17734320,298.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785888671875,0.4862753748893738,0.050000000745058,0.0465527512133121,298.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785888671875,0.4862753748893738,0.050000000745058,0.0490222871303558,298.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785888671875,0.4862753748893738,0.050000000745058,0.0362076945602893,298.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785888671875,0.4862753748893738,0.050000000745058,0.0490222871303558,297.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785888671875,0.4862753748893738,0.050000000745058,0.2325406223535537,285.1625061035156,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2301940917969,285.9046630859375,1.0,0.1875184923410415,1.0,1.0,0.0,1.0,-0.496030330657959,0.4960299730300903,3.580453835638764e-07,0.362387090921402,0.7148335576057434,0.7148335576057434,0.0,43.55653762817383,48.0,13617.6474609375,-0.0,43.7347526550293,1.0,283.14080810546875,285.74615478515625,296.8143615722656,297.780517578125,293.1499938964844,293.1499938964844,283.1499938964844,8833.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600302636623382,1.0,0.0,0.0,1.3683452606201172,1.3683491945266724,1.249351839760493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.853515625,0.0,91.365478515625,1895.4371337890625,0.0,209.9561309814453,0.356559693813324,1.0,0.0,3.0,1.0,0.0
17734380,298.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.4839768409729004,0.050000000745058,0.0465950071811676,298.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.4839768409729004,0.050000000745058,0.0490667857229709,298.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.4839768409729004,0.050000000745058,0.0362405590713024,298.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.4839768409729004,0.050000000745058,0.0490667857229709,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.4839768409729004,0.050000000745058,0.2327517122030258,284.8287658691406,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.19561767578125,286.1526184082031,1.0,0.1889775842428207,1.0,1.0,0.0,1.0,-0.4964809119701385,0.4964805543422699,3.586352192996856e-07,0.3631740510463714,0.3876171708106994,0.3876171708106994,0.0,44.691162109375,36.0,9667.6318359375,-0.0,44.74522018432617,1.0,283.146484375,286.4696960449219,296.9002990722656,297.595458984375,293.1499938964844,293.1499938964844,283.1499938964844,24704.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611624240875244,1.0,0.0,0.0,0.5835238695144653,0.5835287570953369,2.2720124448483148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.203857421875,0.0,35.145851135253906,1895.4371337890625,0.0,211.7288818359375,0.2902797162532806,1.0,0.0,3.0,1.0,0.0
17734440,298.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.4839768409729004,0.050000000745058,0.0465950071811676,298.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.4839768409729004,0.050000000745058,0.0490667857229709,298.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.4839768409729004,0.050000000745058,0.0362405590713024,298.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.4839768409729004,0.050000000745058,0.0490667857229709,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.4839768409729004,0.050000000745058,0.2327517122030258,284.8287658691406,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.19561767578125,286.1526184082031,1.0,0.1889775842428207,1.0,1.0,0.0,1.0,-0.4964809119701385,0.4964805543422699,3.586352192996856e-07,0.3631740510463714,0.3876171708106994,0.3876171708106994,0.0,44.691162109375,36.0,9667.6318359375,-0.0,44.74522018432617,1.0,283.146484375,286.4696960449219,296.9002990722656,297.595458984375,293.1499938964844,293.1499938964844,283.1499938964844,24704.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611624240875244,1.0,0.0,0.0,0.5835238695144653,0.5835287570953369,2.2720124448483148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.203857421875,0.0,35.145851135253906,1895.4371337890625,0.0,211.7288818359375,0.2902797162532806,1.0,0.0,3.0,1.0,0.0
17734500,298.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518920898437,0.4851904511451721,0.050000000745058,0.0465726256370544,298.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518920898437,0.4851904511451721,0.050000000745058,0.0490432158112525,298.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518920898437,0.4851904511451721,0.050000000745058,0.0362231507897377,298.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518920898437,0.4851904511451721,0.050000000745058,0.0490432158112525,297.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518920898437,0.4851904511451721,0.050000000745058,0.2326399087905883,285.2799987792969,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1827087402344,286.2055053710937,1.0,0.1877913773059845,1.0,1.0,0.0,1.0,-0.4962425231933594,0.4962421655654907,3.5853958024745225e-07,0.363234668970108,0.7410861253738403,0.7410861253738403,0.0,44.09503936767578,36.0,13651.4345703125,-0.0,44.21389389038086,1.0,283.14776611328125,286.23828125,296.9557189941406,297.9123229980469,293.1499938964844,293.1499938964844,283.1499938964844,9862.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572536706924438,1.0,0.0,0.0,1.229473114013672,1.229476809501648,1.008629055831989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.43310546875,0.0,73.1574935913086,1895.4371337890625,0.0,205.6212615966797,0.3344757258892059,1.0,0.0,3.0,1.0,0.0
17734560,298.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.4877035319805145,0.050000000745058,0.0465268120169639,298.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.4877035319805145,0.050000000745058,0.0489949770271778,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.4877035319805145,0.050000000745058,0.0361875221133232,298.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.4877035319805145,0.050000000745058,0.0489949770271778,297.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.4877035319805145,0.050000000745058,0.2324110716581344,284.9007263183594,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1714782714844,285.6556396484375,1.0,0.1855143904685974,1.0,1.0,0.0,1.0,-0.4957544803619385,0.4957541227340698,3.582335352803057e-07,0.3631156980991363,0.5475369095802307,0.5475369095802307,0.0,42.87245178222656,25.0,12720.7158203125,-0.0,43.1258430480957,1.0,283.1488342285156,285.5390625,297.1518249511719,298.15655517578125,293.1499938964844,293.1499938964844,283.1499938964844,14485.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852706551551819,1.0,0.0,0.0,1.2934454679489136,1.2934502363204956,1.116322536631742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.43212890625,0.0,94.64691925048828,1895.4371337890625,0.0,250.5295562744141,0.3539541065692901,1.0,0.0,3.0,1.0,0.0
17734620,298.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.4941447079181671,0.050000000745058,0.0464146882295608,298.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.4941447079181671,0.050000000745058,0.0488769002258777,298.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.4941447079181671,0.1581880450248718,0.0361003130674362,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.4941447079181671,0.050000000745058,0.0488769002258777,297.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.4941447079181671,0.050000000745058,0.2318509817123413,284.93194580078125,284.95001220703125,294.7815856933594,293.98297119140625,294.7821350097656,298.15252685546875,286.24395751953125,1.0,0.1799927055835724,1.0,1.0,0.0,1.0,-0.4945598244667053,0.4945594668388366,3.574011486762174e-07,0.3626397550106048,0.4521272182464599,0.4521272182464599,0.0,39.87819290161133,25.0,10340.6181640625,-0.0,40.46990585327149,1.0,283.1494140625,286.5821533203125,296.9427490234375,297.6993713378906,293.1499938964844,293.1499938964844,283.1499938964844,22666.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823235929012298,1.0,0.0,0.0,0.6582708954811096,0.6582755446434021,2.89136394826528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.302490234375,0.0,38.37751388549805,1895.4371337890625,0.0,245.65109252929688,0.2915279269218445,1.0,0.0,3.0,1.0,0.0
17734680,298.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08563232421875,0.4998442828655243,0.050000000745058,0.0463239215314388,298.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08563232421875,0.4998442828655243,0.050000000745058,0.0487813204526901,298.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12646484375,0.6287144422531128,0.1597032845020294,0.0655718371272087,298.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08563232421875,0.4998442828655243,0.050000000745058,0.0487813204526901,297.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08563232421875,0.4998442828655243,0.050000000745058,0.2313975840806961,285.140380859375,284.95001220703125,294.7807922363281,293.98248291015625,294.7812805175781,298.1493835449219,286.3592529296875,1.0,0.1789507120847702,1.0,1.0,0.0,1.0,-0.5290310382843018,0.5290306210517883,3.871980993608304e-07,0.3881252706050873,0.6013970971107483,0.6013970971107483,0.0,37.71695327758789,43.0,12382.6943359375,-0.0,42.41144943237305,1.0,283.14947509765625,286.6672668457031,296.9117126464844,297.75213623046875,293.1499938964844,293.1499938964844,283.1499938964844,17236.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771743774414062,1.0,0.0,0.0,0.8961330652236938,0.8961372375488281,5.3584411574547643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1318359375,0.0,50.49597930908203,1895.4371337890625,0.0,237.23092651367188,0.3036034107208252,1.0,0.0,3.0,1.0,0.0
17734740,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.5190857648849487,0.050000000745058,0.0460775010287761,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.7550312876701355,0.1492014527320861,0.1384622305631637,298.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.7732881903648376,0.1553355753421783,0.109903372824192,298.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.5190857648849487,0.050000000745058,0.0485218279063701,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.5190857648849487,0.050000000745058,0.2301666587591171,284.9297180175781,284.95001220703125,294.776611328125,293.9800109863281,294.77691650390625,298.069580078125,285.9403076171875,1.0,0.1844222694635391,1.0,1.0,0.0,1.0,-0.687756359577179,0.687755823135376,5.395543780650769e-07,0.5091250538825989,0.5933890342712402,0.5933890342712402,0.0,32.47694396972656,31.0,15572.849609375,-0.0,56.578269958496094,1.0,283.1498718261719,285.89324951171875,297.1927795410156,298.30633544921875,293.1499938964844,293.1499938964844,283.1499938964844,16137.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215620458126068,1.0,0.0,0.0,1.3091620206832886,1.3091671466827393,1.1436160463063061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.39990234375,0.0,101.62147521972656,1895.4371337890625,0.0,315.4018859863281,0.3638305068016052,1.0,0.0,3.0,1.0,0.0
17734800,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.5190857648849487,0.050000000745058,0.0460775010287761,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.7550312876701355,0.1492014527320861,0.1384622305631637,298.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.7732881903648376,0.1553355753421783,0.109903372824192,298.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.5190857648849487,0.050000000745058,0.0485218279063701,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.5190857648849487,0.050000000745058,0.2301666587591171,284.9297180175781,284.95001220703125,294.776611328125,293.9800109863281,294.77691650390625,298.069580078125,285.9403076171875,1.0,0.1844222694635391,1.0,1.0,0.0,1.0,-0.687756359577179,0.687755823135376,5.395543780650769e-07,0.5091250538825989,0.5933890342712402,0.5933890342712402,0.0,32.47694396972656,31.0,15572.849609375,-0.0,56.578269958496094,1.0,283.1498718261719,285.89324951171875,297.1927795410156,298.30633544921875,293.1499938964844,293.1499938964844,283.1499938964844,16137.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215620458126068,1.0,0.0,0.0,1.3091620206832886,1.3091671466827393,1.1436160463063061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.39990234375,0.0,101.62147521972656,1895.4371337890625,0.0,315.4018859863281,0.3638305068016052,1.0,0.0,3.0,1.0,0.0
17734860,298.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08648681640625,0.5414565205574036,0.1458790004253387,0.0458742417395114,297.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.7853185534477234,0.146282747387886,0.1396557241678238,298.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.8034103512763977,0.1577777862548828,0.110232189297676,297.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.7663673162460327,0.1454390585422516,0.1299390941858291,297.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08648681640625,0.5414565205574036,0.050000000745058,0.2291513383388519,285.09503173828125,284.95001220703125,294.7733154296875,293.9780578613281,294.7735595703125,297.99041748046875,286.108642578125,1.0,0.1855232417583465,1.0,1.0,0.0,1.0,-0.7858725786209106,0.7858719825744629,6.463461659222958e-07,0.5835843682289124,0.7513127326965332,0.7513127326965332,0.0,27.962024688720703,31.0,18201.42578125,-0.0,65.0853042602539,1.0,283.14996337890625,285.97918701171875,297.2182922363281,298.4930114746094,293.1499938964844,293.1499938964844,283.1499938964844,11757.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673656225204468,1.0,0.0,0.0,1.5449656248092651,1.5449708700180054,1.592689358176358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.9248046875,0.0,133.07882690429688,1895.4371337890625,0.0,416.2838134765625,0.4029173254966736,1.0,0.0,3.0,1.0,0.0
17734920,298.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.5717477798461914,0.1463528126478195,0.051590584218502,297.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.7889989614486694,0.1462908685207367,0.1395668238401413,298.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.807649552822113,0.1580419689416885,0.1103630065917968,297.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002197265625,0.7749845385551453,0.1450697183609008,0.1324263513088226,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.5445544719696045,0.050000000745058,0.2290337532758712,285.0994567871094,284.95001220703125,294.77313232421875,293.9779663085937,294.7733764648437,297.98590087890625,286.1112060546875,1.0,0.1855929791927337,1.0,1.0,0.0,1.0,-0.7955515384674072,0.7955508828163147,6.571493145202112e-07,0.5903663635253906,0.7594789862632751,0.7594789862632751,0.0,27.42038345336914,49.0,18381.38671875,-0.0,65.85401916503906,1.0,283.14996337890625,285.9741516113281,297.2200622558594,298.50604248046875,293.1499938964844,293.1499938964844,283.1499938964844,11585.3642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470112681388855,1.0,0.0,0.0,1.5623887777328491,1.562394142150879,1.628814629839326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.3701171875,0.0,136.226318359375,1895.4371337890625,0.0,423.232666015625,0.4061972498893738,1.0,0.0,3.0,1.0,0.0
17734980,297.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.7984349727630615,0.139819711446762,0.1277594864368438,297.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.8090157508850098,0.1474280655384063,0.1398402452468872,297.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.8319882154464722,0.1621330231428146,0.1128607094287872,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.8004266619682312,0.1413066685199737,0.1355178356170654,297.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763610839844,0.5603747963905334,0.050000000745058,0.2284922748804092,285.1847229003906,284.95001220703125,294.7711181640625,293.976806640625,294.7712707519531,297.9063720703125,286.1747131347656,1.0,0.1935457736253738,1.0,1.0,0.0,1.0,-0.8934716582298279,0.8934708833694458,7.7656380881308e-07,0.6654360890388489,0.9086230993270874,0.9086230993270874,0.0,25.53059959411621,49.0,20894.353515625,-0.0,79.4966812133789,1.0,283.1499938964844,285.9337158203125,297.2427673339844,298.6955871582031,293.1499938964844,293.1499938964844,283.1499938964844,9319.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088440179824829,1.0,0.0,0.0,1.821455359458924,1.8214614391326904,2.213759699998264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.515625,0.0,191.855224609375,1895.4371337890625,0.0,534.8089599609375,0.4576382040977478,1.0,0.0,3.0,1.0,0.0
17735040,297.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.7812950015068054,0.1369426548480987,0.1260998249053955,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.136474609375,0.7965834736824036,0.1481843590736389,0.1405142992734909,297.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.821860134601593,0.1638231724500656,0.1140918061137199,297.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369934082031,0.7850106358528137,0.1406237334012985,0.1346452981233596,297.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.5491811633110046,0.050000000745058,0.2288635671138763,285.1378173828125,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8836364746094,286.1029968261719,1.0,0.1971065700054168,1.0,1.0,0.0,1.0,-0.893118143081665,0.893117368221283,7.762936320432345e-07,0.6654590964317322,0.917591631412506,0.917591631412506,0.0,27.513425827026367,37.0,21121.880859375,-0.0,82.44976806640625,1.0,283.1499938964844,285.8343811035156,297.2422180175781,298.7422180175781,293.1499938964844,293.1499938964844,283.1499938964844,9521.953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240166187286377,1.0,0.0,0.0,1.9112627506256104,1.911269187927246,2.437441253277939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.478515625,0.0,218.7582397460937,1895.4371337890625,0.0,586.36181640625,0.4805489778518677,1.0,0.0,3.0,1.0,0.0
17735100,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.7630308866500854,0.1335774064064026,0.1224329769611358,297.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.7881103754043579,0.1496353298425674,0.1418607383966446,297.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8160433769226074,0.166668027639389,0.1161785349249839,297.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7724654078483582,0.1400459855794906,0.1337517946958542,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.5403103828430176,0.050000000745058,0.2291930466890335,284.9978942871094,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8726501464844,285.96173095703125,1.0,0.1994664371013641,1.0,1.0,0.0,1.0,-0.8921599984169006,0.8921592235565186,7.753711770419613e-07,0.6652147173881531,0.8638320565223694,0.8638320565223694,0.0,29.268823623657227,37.0,21291.259765625,-0.0,84.93856048583984,1.0,283.1499938964844,285.6727294921875,297.20819091796875,298.7552795410156,293.1499938964844,293.1499938964844,283.1499938964844,11746.0439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458923578262329,1.0,0.0,0.0,2.0389437675476074,2.0389513969421387,2.773983567294636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.037109375,0.0,269.3953857421875,1895.4371337890625,0.0,669.6805419921875,0.5099473595619202,1.0,0.0,3.0,1.0,0.0
17735160,297.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.7768765687942505,0.1319888085126876,0.1200784295797348,297.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.8104901313781738,0.1512353271245956,0.1431633532047271,297.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.838991641998291,0.1694324165582656,0.1180293262004852,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.7911485433578491,0.1400820612907409,0.1333653479814529,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.5960547924041748,0.1249544024467468,0.2716104984283447,284.9011535644531,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8468017578125,285.8934631347656,1.0,0.2011836320161819,1.0,1.0,0.0,1.0,-0.9432966709136964,0.9432958364486694,8.403379183619109e-07,0.7009610533714294,0.7966890931129456,0.7966890931129456,0.0,26.713680267333984,55.0,21737.84765625,-0.0,90.77751922607422,1.0,283.1499938964844,285.6115417480469,297.1424560546875,298.69927978515625,293.1499938964844,293.1499938964844,283.1499938964844,15135.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593578815460205,1.0,0.0,0.0,2.077359199523926,2.0773675441741943,2.879496889818256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.14404296875,0.0,297.44403076171875,1895.4371337890625,0.0,726.7229614257812,0.5209338665008545,1.0,0.0,3.0,1.0,0.0
17735220,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220153808594,0.7947214245796204,0.1380766183137893,0.1229784041643142,297.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8330458998680115,0.1597943603992462,0.1497072726488113,297.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1945495605469,0.8668951392173767,0.1813184916973114,0.1251314729452133,297.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21099853515625,0.8103971481323242,0.1459763646125793,0.1371554881334304,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24383544921875,0.7667794823646545,0.1217752546072006,0.5529581308364868,285.2128295898437,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.83624267578125,285.927001953125,1.0,0.2158223241567611,1.0,1.0,0.0,1.0,-1.0498371124267578,1.0498361587524414,9.092667028198776e-07,0.658073902130127,1.0,1.0,0.0,24.53109359741211,43.0,21853.63671875,-0.0,136.5609588623047,1.0,283.1499938964844,285.5226745605469,297.08355712890625,298.7307434082031,293.1499938964844,293.1499938964844,283.1499938964844,12037.16796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797664523124695,1.0,0.0,0.0,2.310862302780152,2.3108716011047363,3.563210952961527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.28857421875,0.0,377.739013671875,1895.4371337890625,0.0,822.3026123046875,0.5744436979293823,1.0,0.0,3.0,1.0,0.0
17735280,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220153808594,0.7947214245796204,0.1380766183137893,0.1229784041643142,297.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8330458998680115,0.1597943603992462,0.1497072726488113,297.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1945495605469,0.8668951392173767,0.1813184916973114,0.1251314729452133,297.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21099853515625,0.8103971481323242,0.1459763646125793,0.1371554881334304,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24383544921875,0.7667794823646545,0.1217752546072006,0.5529581308364868,285.2128295898437,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.83624267578125,285.927001953125,1.0,0.2158223241567611,1.0,1.0,0.0,1.0,-1.0498371124267578,1.0498361587524414,9.092667028198776e-07,0.658073902130127,1.0,1.0,0.0,24.53109359741211,43.0,21853.63671875,-0.0,136.5609588623047,1.0,283.1499938964844,285.5226745605469,297.08355712890625,298.7307434082031,293.1499938964844,293.1499938964844,283.1499938964844,12037.16796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797664523124695,1.0,0.0,0.0,2.310862302780152,2.3108716011047363,3.563210952961527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.28857421875,0.0,377.739013671875,1895.4371337890625,0.0,822.3026123046875,0.5744436979293823,1.0,0.0,3.0,1.0,0.0
17735340,297.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6575012207031,0.5151862502098083,0.1418660432100296,0.0041980585083365,297.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67449951171875,0.5151862502098083,0.1634072959423065,0.0044207694008946,297.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6898193359375,0.5151862502098083,0.1861000210046768,0.0032651745714247,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7865905761719,0.5151862502098083,0.1485072672367096,0.0044207810424268,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.645263671875,0.5151862502098083,0.1175462305545806,0.0209701023995876,287.1504821777344,284.95001220703125,294.76666259765625,293.9745178222656,294.1751403808594,297.696044921875,285.88092041015625,1.0,0.2293233573436737,1.0,1.0,0.0,1.0,-1.5408121347427368,1.5408110618591309,1.114841211347084e-06,-0.2312137931585312,1.0,1.0,0.0,-1.7503037452697754,43.0,29519.716796875,-0.0,5.922883987426758,1.0,283.1499938964844,285.59637451171875,297.09619140625,298.8788757324219,293.1499938964844,293.1499938964844,283.1499938964844,13681.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973802804946899,1.0,0.0,0.0,2.461986780166626,2.4619972705841064,4.044499917199573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.22119140625,0.0,456.8915710449219,1895.4371337890625,0.0,914.3179321289062,0.6084063053131104,1.0,0.0,3.0,1.0,0.0
17735400,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.9443539977073668,0.1416980475187301,0.1282618939876556,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334228515625,0.9883075952529908,0.1651173681020736,0.1551165431737899,297.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16387939453125,0.9171259999275208,0.1888802200555801,0.0924826934933662,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.959625244140625,0.1493421643972396,0.1411435157060623,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.8828856945037842,0.1174133792519569,0.5332054495811462,285.09423828125,284.95001220703125,294.7666015625,293.9745178222656,294.7646789550781,297.77752685546875,286.1197204589844,1.0,0.2267075628042221,1.0,1.0,0.0,1.0,-1.251329779624939,1.251328468322754,1.3338482176550317e-06,0.9476103782653807,1.0,1.0,0.0,18.385860443115234,63.0,27830.212890625,-0.0,151.9687957763672,1.0,283.1499938964844,285.7562561035156,297.0975646972656,298.8979797363281,293.1499938964844,293.1499938964844,283.1499938964844,14080.08984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031885743141174,1.0,0.0,0.0,2.4992706775665283,2.499281406402588,4.167925453657517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.30908203125,0.0,477.870361328125,1895.4371337890625,0.0,946.7003173828124,0.6203063726425171,1.0,0.0,3.0,1.0,0.0
17735460,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29376220703125,0.8731005787849426,0.1394023299217224,0.1263690292835235,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.9244624376296996,0.1646807342767715,0.1563706398010254,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982482910156,0.9732425808906556,0.1892781108617782,0.1330362558364868,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952575683594,0.8916245102882385,0.1490710079669952,0.1415288150310516,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929992675781,0.8212403059005737,0.1147041544318199,0.5215826630592346,285.2941589355469,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.7283020019531,286.2926025390625,1.0,0.2385210245847702,1.0,1.0,0.0,1.0,-1.2901266813278198,1.2901252508163452,1.406349156241049e-06,0.977996289730072,1.0,1.0,0.0,22.47212219238281,63.0,29267.515625,-0.0,172.40272521972656,1.0,283.1499938964844,285.82647705078125,297.1304016113281,299.0757141113281,293.1499938964844,293.1499938964844,283.1499938964844,15434.763671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248598694801331,1.0,0.0,0.0,2.616821050643921,2.616832733154297,4.569212705973769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.31640625,0.0,548.5147705078125,1895.4371337890625,0.0,1075.7935791015625,0.6460793018341064,1.0,0.0,3.0,1.0,0.0
17735520,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2844543457031,0.8223453164100647,0.1389477550983429,0.1258722245693206,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2840270996094,0.8671894669532776,0.1647494733333587,0.15652796626091,297.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.9083810448646544,0.1877471059560775,0.1323816627264022,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2842712402344,0.8397480845451355,0.1491620391607284,0.1417593657970428,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.28497314453125,0.7702438831329346,0.1136994734406471,0.5172804594039917,285.2836303710937,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.69561767578125,286.27667236328125,1.0,0.2447985559701919,1.0,1.0,0.0,1.0,-1.2887407541275024,1.2887394428253174,1.4041874010217723e-06,0.9774457812309264,1.0,1.0,0.0,27.115673065185547,51.0,29416.892578125,-0.0,181.51370239257807,1.0,283.1499938964844,285.8012084960937,297.1329650878906,299.11767578125,293.1499938964844,293.1499938964844,283.1499938964844,15972.6083984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357455849647522,1.0,0.0,0.0,2.6620235443115234,2.6620359420776367,4.728431974854175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.29345703125,0.0,577.4336547851562,1895.4371337890625,0.0,1145.301513671875,0.659934401512146,1.0,0.0,3.0,1.0,0.0
17735580,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.7685372829437256,0.1386590152978897,0.1255169808864593,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17071533203125,0.8153984546661377,0.1656669527292251,0.1574251353740692,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17010498046875,0.8473083972930908,0.1872080415487289,0.131408229470253,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712646484375,0.7886484861373901,0.1499270945787429,0.1426136046648025,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.7185600996017456,0.111498899757862,0.5074007511138916,285.1700439453125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6268615722656,286.1607971191406,1.0,0.2524983286857605,1.0,1.0,0.0,1.0,-1.2773871421813965,1.2773858308792114,1.382465370625141e-06,0.9682523608207704,1.0,1.0,0.0,34.372676849365234,39.0,29509.03125,-0.0,193.56622314453125,1.0,283.1499938964844,285.6753845214844,297.0765686035156,299.1044006347656,293.1499938964844,293.1499938964844,283.1499938964844,17692.8046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567173004150391,1.0,0.0,0.0,2.801704406738281,2.80171799659729,5.237668574409327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.67529296875,0.0,673.18359375,1895.4371337890625,0.0,1287.3623046875,0.6939770579338074,1.0,0.0,3.0,1.0,0.0
17735640,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.7685372829437256,0.1386590152978897,0.1255169808864593,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17071533203125,0.8153984546661377,0.1656669527292251,0.1574251353740692,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17010498046875,0.8473083972930908,0.1872080415487289,0.131408229470253,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712646484375,0.7886484861373901,0.1499270945787429,0.1426136046648025,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.7185600996017456,0.111498899757862,0.5074007511138916,285.1700439453125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6268615722656,286.1607971191406,1.0,0.2524983286857605,1.0,1.0,0.0,1.0,-1.2773871421813965,1.2773858308792114,1.382465370625141e-06,0.9682523608207704,1.0,1.0,0.0,34.372676849365234,39.0,29509.03125,-0.0,193.56622314453125,1.0,283.1499938964844,285.6753845214844,297.0765686035156,299.1044006347656,293.1499938964844,293.1499938964844,283.1499938964844,17692.8046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567173004150391,1.0,0.0,0.0,2.801704406738281,2.80171799659729,5.237668574409327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.67529296875,0.0,673.18359375,1895.4371337890625,0.0,1287.3623046875,0.6939770579338074,1.0,0.0,3.0,1.0,0.0
