time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.7614709734916687,0.1388802528381347,0.1256733387708664,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.8089147806167603,0.1664441972970962,0.1581223607063293,297.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.8403818011283875,0.1880310773849487,0.1318245679140091,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.7818915843963623,0.1505225747823715,0.1431663334369659,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.7100942730903625,0.1107711344957351,0.503853440284729,285.1206359863281,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6023254394531,286.1116943359375,1.0,0.2538505792617798,1.0,1.0,0.0,1.0,-1.2753162384033203,1.2753149271011353,1.3785092960461045e-06,0.9665546417236328,1.0,1.0,0.0,35.6928825378418,39.0,29609.333984375,-0.0,195.7329559326172,1.0,283.1499938964844,285.6204833984375,297.04071044921875,299.0722045898437,293.1499938964844,293.1499938964844,283.1499938964844,18604.5859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612969040870667,1.0,0.0,0.0,2.8729889392852783,2.8730032444000244,5.507586138264742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.3583984375,0.0,725.8861694335938,1895.4371337890625,0.0,1319.73583984375,0.7085932493209839,1.0,0.0,3.0,1.0,0.0
17735760,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834655761719,0.7613595724105835,0.139253631234169,0.1259478032588958,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827941894531,0.8095823526382446,0.167367622256279,0.1589335054159164,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824279785156,0.8410948514938354,0.1891899108886718,0.1325268447399139,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0831604003906,0.7823482751846313,0.1512291580438614,0.1437882781028747,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.708085834980011,0.1102417185902595,0.5010731220245361,285.0824279785156,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.581787109375,286.0762939453125,1.0,0.2537960410118103,1.0,1.0,0.0,1.0,-1.2748703956604004,1.2748689651489258,1.377637886434968e-06,0.9661655426025392,1.0,1.0,0.0,35.811737060546875,27.0,29682.83203125,-0.0,195.8398284912109,1.0,283.1499938964844,285.5821228027344,297.0135498046875,299.0431823730469,293.1499938964844,293.1499938964844,283.1499938964844,19264.76953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663394570350647,1.0,0.0,0.0,2.9235188961029053,2.9235334396362305,5.703022907255217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.1748046875,0.0,764.8642578125,1895.4371337890625,0.0,1334.7191162109375,0.7237045764923096,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.7681064605712891,0.139828935265541,0.1263694763183593,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8173986077308655,0.1685910522937774,0.1599900871515274,297.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.8493968844413757,0.1907985210418701,0.1335430145263672,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425720214844,0.7900902032852173,0.1521728187799453,0.1445905864238739,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.7124892473220825,0.10980786383152,0.4985324740409851,285.0418701171875,284.95001220703125,294.77081298828125,293.9776611328125,294.77069091796875,297.5611267089844,286.035888671875,1.0,0.2522766292095184,1.0,1.0,0.0,1.0,-1.2757768630981443,1.27577543258667,1.37932534016727e-06,0.9668598771095276,1.0,1.0,0.0,34.7315559387207,27.0,29829.6015625,-0.0,193.8025665283203,1.0,283.1499938964844,285.5349426269531,296.9951171875,299.02593994140625,293.1499938964844,293.1499938964844,283.1499938964844,20227.755859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644371747970581,1.0,0.0,0.0,2.995696544647217,2.9957120418548584,5.988099474052433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.58837890625,0.0,822.925048828125,1895.4371337890625,0.0,1342.2021484375,0.738507866859436,1.0,0.0,3.0,1.0,0.0
17735880,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.7772932052612305,0.14029161632061,0.1267036944627761,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.8270140290260315,0.1695029437541961,0.1607664078474044,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.8600689172744751,0.1920090019702911,0.1343144029378891,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02105712890625,0.8000912070274353,0.1528829336166381,0.1451798230409622,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.7194123864173889,0.1096060872077941,0.4971497654914856,285.0205383300781,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.54864501953125,286.0160827636719,1.0,0.2503824830055237,1.0,1.0,0.0,1.0,-1.2770832777023315,1.277081847190857,1.3817827948514605e-06,0.967887043952942,1.0,1.0,0.0,33.29788589477539,25.0,29906.494140625,-0.0,191.12844848632807,1.0,283.1499938964844,285.512451171875,296.9888000488281,299.0201721191406,293.1499938964844,293.1499938964844,283.1499938964844,20702.630859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664753794670105,1.0,0.0,0.0,3.030656814575196,3.030672550201416,6.128678364802909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.34130859375,0.0,852.073486328125,1895.4371337890625,0.0,1344.4793701171875,0.7498864531517029,1.0,0.0,3.0,1.0,0.0
17735940,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.797202467918396,0.1415309160947799,0.1276792287826538,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.8477858901023865,0.1718401759862899,0.1628302037715912,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.8839142322540283,0.1951036900281906,0.1363588571548462,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.8206413984298706,0.1547205597162246,0.1467745006084442,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752197265625,0.733354389667511,0.1093118712306022,0.4949948489665985,284.9740600585937,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5221862792969,285.9708557128906,1.0,0.2476288080215454,1.0,1.0,0.0,1.0,-1.282511591911316,1.2825102806091309,1.3920486026108847e-06,0.9721816778182985,1.0,1.0,0.0,30.70372200012207,25.0,30166.15625,-0.0,187.29605102539065,1.0,283.1499938964844,285.45770263671875,296.9866027832031,299.0269470214844,293.1499938964844,293.1499938964844,283.1499938964844,22055.697265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657499670982361,1.0,0.0,0.0,3.128126859664917,3.128143787384033,6.529231200147478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.72998046875,0.0,936.9578247070312,1895.4371337890625,0.0,1351.6578369140625,0.773729681968689,1.0,0.0,3.0,1.0,0.0
17736000,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.797202467918396,0.1415309160947799,0.1276792287826538,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.8477858901023865,0.1718401759862899,0.1628302037715912,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.8839142322540283,0.1951036900281906,0.1363588571548462,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.8206413984298706,0.1547205597162246,0.1467745006084442,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752197265625,0.733354389667511,0.1093118712306022,0.4949948489665985,284.9740600585937,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5221862792969,285.9708557128906,1.0,0.2476288080215454,1.0,1.0,0.0,1.0,-1.282511591911316,1.2825102806091309,1.3920486026108847e-06,0.9721816778182985,1.0,1.0,0.0,30.70372200012207,25.0,30166.15625,-0.0,187.29605102539065,1.0,283.1499938964844,285.45770263671875,296.9866027832031,299.0269470214844,293.1499938964844,293.1499938964844,283.1499938964844,22055.697265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657499670982361,1.0,0.0,0.0,3.128126859664917,3.128143787384033,6.529231200147478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.72998046875,0.0,936.9578247070312,1895.4371337890625,0.0,1351.6578369140625,0.773729681968689,1.0,0.0,3.0,1.0,0.0
17736060,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435729980469,0.8127408027648926,0.1426382958889007,0.1285952776670456,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.8649314045906067,0.1738724261522293,0.1646693348884582,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.9032944440841676,0.1977755576372146,0.1381640434265136,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8360719084739685,0.1563334465026855,0.1482165306806564,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7444238662719727,0.1092041656374931,0.4940288960933685,284.9431457519531,284.95001220703125,294.7784118652344,293.9826354980469,294.7782592773437,297.5032043457031,285.940673828125,1.0,0.2461016178131103,1.0,1.0,0.0,1.0,-1.288556694984436,1.2885552644729614,1.4035516642252333e-06,0.976977527141571,0.9912480711936952,0.9912480711936952,0.0,28.9958438873291,25.0,30400.1484375,-0.0,185.5763702392578,1.0,283.1499938964844,285.41949462890625,296.9911804199219,299.0434875488281,293.1499938964844,293.1499938964844,283.1499938964844,23333.58984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672460436820984,1.0,0.0,0.0,3.2044436931610107,3.204461574554444,6.851704483779031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.13525390625,0.0,1008.4603271484376,1895.4371337890625,0.0,1362.478759765625,0.7895914912223816,1.0,0.0,3.0,1.0,0.0
17736120,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.8153151273727417,0.1428436189889907,0.1287673264741897,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.8679900169372559,0.1742456406354904,0.1650096178054809,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.939697265625,0.9067839980125428,0.1982644945383072,0.1384963244199752,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399719238281,0.8387826085090637,0.1566308140754699,0.1484848707914352,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.7463727593421936,0.1091932356357574,0.4939064979553222,284.9397277832031,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5,285.9377746582031,1.0,0.2458856403827667,1.0,1.0,0.0,1.0,-1.2897456884384155,1.289744257926941,1.4058217630008585e-06,0.9779208898544312,0.9879390597343444,0.9879390597343444,0.0,28.725366592407227,25.0,30431.9375,-0.0,185.3794860839844,1.0,283.1499938964844,285.41583251953125,296.9919128417969,299.0460205078125,293.1499938964844,293.1499938964844,283.1499938964844,23553.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675493717193604,1.0,0.0,0.0,3.212381601333618,3.212399244308472,6.885691163915908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.98779296875,0.0,1016.6616821289062,1895.4371337890625,0.0,1364.6785888671875,0.7945783734321594,1.0,0.0,3.0,1.0,0.0
17736180,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.8308694958686829,0.1441774666309356,0.1298987865447998,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206237792969,0.8873330354690552,0.1766553372144699,0.1672216355800628,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.9302933812141418,0.2014119774103164,0.140647143125534,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.8559902310371399,0.1585565656423568,0.1502373814582824,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208068847656,0.758643627166748,0.1091576740145683,0.493353396654129,284.92059326171875,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4806823730469,285.9203796386719,1.0,0.2448412626981735,1.0,1.0,0.0,1.0,-1.2977803945541382,1.2977789640426636,1.4212213272912777e-06,0.98429137468338,0.9605355858802797,0.9605355858802797,0.0,27.19826316833496,25.0,30663.931640625,-0.0,184.70074462890625,1.0,283.1499938964844,285.3923034667969,296.9968566894531,299.0644836425781,293.1499938964844,293.1499938964844,283.1499938964844,25404.416015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697693467140198,1.0,0.0,0.0,3.268751621246338,3.268770217895508,7.129468144739803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.7392578125,0.0,1077.9388427734375,1895.4371337890625,0.0,1380.837646484375,0.8094310164451599,1.0,0.0,3.0,1.0,0.0
17736240,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.8308694958686829,0.1441774666309356,0.1298987865447998,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206237792969,0.8873330354690552,0.1766553372144699,0.1672216355800628,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.9302933812141418,0.2014119774103164,0.140647143125534,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.8559902310371399,0.1585565656423568,0.1502373814582824,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208068847656,0.758643627166748,0.1091576740145683,0.493353396654129,284.92059326171875,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4806823730469,285.9203796386719,1.0,0.2448412626981735,1.0,1.0,0.0,1.0,-1.2977803945541382,1.2977789640426636,1.4212213272912777e-06,0.98429137468338,0.9605355858802797,0.9605355858802797,0.0,27.19826316833496,25.0,30663.931640625,-0.0,184.70074462890625,1.0,283.1499938964844,285.3923034667969,296.9968566894531,299.0644836425781,293.1499938964844,293.1499938964844,283.1499938964844,25404.416015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697693467140198,1.0,0.0,0.0,3.268751621246338,3.268770217895508,7.129468144739803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.7392578125,0.0,1077.9388427734375,1895.4371337890625,0.0,1380.837646484375,0.8094310164451599,1.0,0.0,3.0,1.0,0.0
17736300,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161682128906,0.8380381464958191,0.1448488533496856,0.1304748356342315,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.8964225053787231,0.1778545677661895,0.1683298051357269,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9413780570030212,0.2029726356267929,0.1417190283536911,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8641954064369202,0.1595188081264495,0.1511204093694687,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.7643758058547974,0.1091597229242324,0.4932087063789367,284.9160461425781,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4719543457031,285.9154052734375,1.0,0.2445430010557174,1.0,1.0,0.0,1.0,-1.3019750118255615,1.301973581314087,1.4293009371613152e-06,0.9876123666763306,0.9468967318534852,0.9468967318534852,0.0,26.57898330688477,25.0,30789.912109375,-0.0,184.7354431152344,1.0,283.1499938964844,285.3835754394531,296.9989013671875,299.0738525390625,293.1499938964844,293.1499938964844,283.1499938964844,26403.044921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709036231040955,1.0,0.0,0.0,3.2952847480773926,3.2953038215637207,7.245681103995594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.49560546875,0.0,1108.3507080078125,1895.4371337890625,0.0,1389.1346435546875,0.8137577176094055,1.0,0.0,3.0,1.0,0.0
17736360,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.8448793292045593,0.145520344376564,0.1310544162988662,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.9050725102424622,0.1790462285280227,0.1694347858428955,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.9515662789344788,0.2045204043388366,0.1427847892045974,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.8720742464065552,0.1604770272970199,0.1520035713911056,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.7697891592979431,0.1091694012284278,0.4931205809116363,284.9168701171875,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4637756347656,285.9176330566406,1.0,0.2443673610687255,1.0,1.0,0.0,1.0,-1.3062307834625244,1.3062293529510498,1.43752538406261e-06,0.9909773468971252,0.936143159866333,0.936143159866333,0.0,26.041528701782227,25.0,30873.12890625,-0.0,184.97157287597656,1.0,283.1499938964844,285.3849792480469,297.00018310546875,299.0801086425781,293.1499938964844,293.1499938964844,283.1499938964844,27080.16796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719440817832947,1.0,0.0,0.0,3.30074143409729,3.3007607460021973,7.269696880030097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.31298828125,0.0,1117.855224609375,1895.4371337890625,0.0,1396.7689208984375,0.81862473487854,1.0,0.0,3.0,1.0,0.0
17736420,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.8543781042098999,0.146501287817955,0.1319084018468856,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.9178449511528016,0.1807761043310165,0.1710463464260101,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.9647549986839294,0.2067625522613525,0.144334614276886,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.8830015063285828,0.1618709415197372,0.1532957106828689,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.7771410942077637,0.1091911345720291,0.4930630624294281,284.9183654785156,284.95001220703125,294.7938842773437,293.99237060546875,294.7936096191406,297.4526062011719,285.9191589355469,1.0,0.2442929893732071,1.0,1.0,0.0,1.0,-1.312532901763916,1.312531352043152,1.4497535403279471e-06,0.9959508776664734,0.9212198853492736,0.9212198853492736,0.0,25.377891540527344,25.0,31028.302734375,-0.0,185.6171722412109,1.0,283.1499938964844,285.3829650878906,297.002685546875,299.0916748046875,293.1499938964844,293.1499938964844,283.1499938964844,28237.4765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734564900398254,1.0,0.0,0.0,3.3201818466186523,3.3202013969421387,7.35558217002108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.8681640625,0.0,1143.4227294921875,1895.4371337890625,0.0,1407.9061279296875,0.8215113878250122,1.0,0.0,3.0,1.0,0.0
17736480,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92120361328125,0.8576385974884033,0.1468560993671417,0.1322182714939117,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213256835937,0.922365128993988,0.1813984513282776,0.171627327799797,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.9689965844154358,0.2075680494308471,0.1448921412229538,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212646484375,0.8867387771606445,0.1623731851577758,0.153762549161911,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209899902344,0.7796039581298828,0.1092001274228096,0.4930550754070282,284.9213562011719,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.44879150390625,285.9225769042969,1.0,0.244314968585968,1.0,1.0,0.0,1.0,-1.3148223161697388,1.3148208856582642,1.4542100643666345e-06,0.997754454612732,0.9180083870887756,0.9180083870887756,0.0,25.171649932861328,25.0,31071.6171875,-0.0,185.9305725097656,1.0,283.1499938964844,285.3859558105469,297.0033569335937,299.0948486328125,293.1499938964844,293.1499938964844,283.1499938964844,28468.375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739497780799866,1.0,0.0,0.0,3.320035457611084,3.3200552463531494,7.354934155046067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.6298828125,0.0,1144.85986328125,1895.4371337890625,0.0,1411.5489501953125,0.8247151970863342,1.0,0.0,3.0,1.0,0.0
17736540,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.8689978718757629,0.1481653153896331,0.1333713084459304,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.9380622506141664,0.1836911737918853,0.1737775057554245,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.9825974106788636,0.2105315178632736,0.1469513773918151,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92822265625,0.8996739983558655,0.164225235581398,0.1554935127496719,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.7879024744033813,0.109227180480957,0.4930407702922821,284.9283142089844,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.43524169921875,285.92950439453125,1.0,0.2445729672908783,1.0,1.0,0.0,1.0,-1.3233200311660769,1.323318600654602,1.4708148228237403e-06,1.0044318437576294,0.9057486057281494,0.9057486057281494,0.0,24.531169891357425,25.0,31270.294921875,-0.0,187.3819274902344,1.0,283.1499938964844,285.38885498046875,297.0072631835937,299.1103515625,293.1499938964844,293.1499938964844,283.1499938964844,29592.48828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758620738983154,1.0,0.0,0.0,3.337040424346924,3.3370604515075684,7.430469395330874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.48291015625,0.0,1168.2314453125,1895.4371337890625,0.0,1425.7183837890625,0.8300563097000122,1.0,0.0,3.0,1.0,0.0
17736600,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.8689978718757629,0.1481653153896331,0.1333713084459304,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.9380622506141664,0.1836911737918853,0.1737775057554245,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.9825974106788636,0.2105315178632736,0.1469513773918151,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92822265625,0.8996739983558655,0.164225235581398,0.1554935127496719,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.7879024744033813,0.109227180480957,0.4930407702922821,284.9283142089844,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.43524169921875,285.92950439453125,1.0,0.2445729672908783,1.0,1.0,0.0,1.0,-1.3233200311660769,1.323318600654602,1.4708148228237403e-06,1.0044318437576294,0.9057486057281494,0.9057486057281494,0.0,24.531169891357425,25.0,31270.294921875,-0.0,187.3819274902344,1.0,283.1499938964844,285.38885498046875,297.0072631835937,299.1103515625,293.1499938964844,293.1499938964844,283.1499938964844,29592.48828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758620738983154,1.0,0.0,0.0,3.337040424346924,3.3370604515075684,7.430469395330874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.48291015625,0.0,1168.2314453125,1895.4371337890625,0.0,1425.7183837890625,0.8300563097000122,1.0,0.0,3.0,1.0,0.0
17736660,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93389892578125,0.878810703754425,0.1494313925504684,0.1344961673021316,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.9511492252349854,0.1859070509672165,0.175866425037384,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340515136719,0.9929516315460204,0.2133921533823013,0.148947462439537,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339294433594,0.911126971244812,0.1660164445638656,0.1571781635284423,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.794619619846344,0.1092319712042808,0.4929814636707306,284.9340209960937,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4227905273437,285.9349975585937,1.0,0.2450478076934814,1.0,1.0,0.0,1.0,-1.331525206565857,1.3315237760543823,1.486914698034525e-06,1.0108225345611572,0.8969098329544067,0.8969098329544067,0.0,24.072826385498047,28.0,31470.90625,-0.0,189.1595001220703,1.0,283.1499938964844,285.3900146484375,297.0119934082031,299.12701416015625,293.1499938964844,293.1499938964844,283.1499938964844,30601.341796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677770733833313,1.0,0.0,0.0,3.3569998741149902,3.357020139694214,7.519621476603788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.79052734375,0.0,1193.8184814453125,1895.4371337890625,0.0,1439.9349365234375,0.8299265503883362,1.0,0.0,3.0,1.0,0.0
17736720,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93389892578125,0.878810703754425,0.1494313925504684,0.1344961673021316,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.9511492252349854,0.1859070509672165,0.175866425037384,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340515136719,0.9929516315460204,0.2133921533823013,0.148947462439537,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339294433594,0.911126971244812,0.1660164445638656,0.1571781635284423,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.794619619846344,0.1092319712042808,0.4929814636707306,284.9340209960937,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4227905273437,285.9349975585937,1.0,0.2450478076934814,1.0,1.0,0.0,1.0,-1.331525206565857,1.3315237760543823,1.486914698034525e-06,1.0108225345611572,0.8969098329544067,0.8969098329544067,0.0,24.072826385498047,28.0,31470.90625,-0.0,189.1595001220703,1.0,283.1499938964844,285.3900146484375,297.0119934082031,299.12701416015625,293.1499938964844,293.1499938964844,283.1499938964844,30601.341796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677770733833313,1.0,0.0,0.0,3.3569998741149902,3.357020139694214,7.519621476603788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.79052734375,0.0,1193.8184814453125,1895.4371337890625,0.0,1439.9349365234375,0.8299265503883362,1.0,0.0,3.0,1.0,0.0
17736780,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.8776944279670715,0.1506796032190323,0.1356295645236969,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.950986623764038,0.1880675256252288,0.177930474281311,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.9931970834732056,0.2161795794963836,0.150911197066307,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.9106022119522096,0.1677648574113845,0.1588507145643234,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.7913280129432678,0.1092216521501541,0.4930018186569214,284.9541931152344,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4114074707031,285.9552917480469,1.0,0.2468197792768478,1.0,1.0,0.0,1.0,-1.339752435684204,1.3397510051727295,1.5030207123345465e-06,1.0170631408691406,0.906927227973938,0.906927227973938,0.0,24.48187255859375,31.0,31624.748046875,-0.0,192.9402313232422,1.0,283.1499938964844,285.4085998535156,297.0154724121094,299.1390380859375,293.1499938964844,293.1499938964844,283.1499938964844,29844.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792568564414978,1.0,0.0,0.0,3.34589958190918,3.345919609069824,7.469974434570759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.7890625,0.0,1178.2109375,1895.4371337890625,0.0,1451.0560302734375,0.8324447274208069,1.0,0.0,3.0,1.0,0.0
17736840,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.8776944279670715,0.1506796032190323,0.1356295645236969,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.950986623764038,0.1880675256252288,0.177930474281311,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.9931970834732056,0.2161795794963836,0.150911197066307,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.9106022119522096,0.1677648574113845,0.1588507145643234,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.7913280129432678,0.1092216521501541,0.4930018186569214,284.9541931152344,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4114074707031,285.9552917480469,1.0,0.2468197792768478,1.0,1.0,0.0,1.0,-1.339752435684204,1.3397510051727295,1.5030207123345465e-06,1.0170631408691406,0.906927227973938,0.906927227973938,0.0,24.48187255859375,31.0,31624.748046875,-0.0,192.9402313232422,1.0,283.1499938964844,285.4085998535156,297.0154724121094,299.1390380859375,293.1499938964844,293.1499938964844,283.1499938964844,29844.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792568564414978,1.0,0.0,0.0,3.34589958190918,3.345919609069824,7.469974434570759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.7890625,0.0,1178.2109375,1895.4371337890625,0.0,1451.0560302734375,0.8324447274208069,1.0,0.0,3.0,1.0,0.0
17736900,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.8737627863883972,0.1512839943170547,0.136197492480278,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.9468671679496764,0.189115896821022,0.1789507865905761,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.9903391599655152,0.2175307422876358,0.1518786996603012,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.9065408110618592,0.1686130166053772,0.1596800684928894,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7866241335868835,0.1092036515474319,0.4930292665958404,284.9531555175781,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.406005859375,285.9526062011719,1.0,0.2480537593364715,1.0,1.0,0.0,1.0,-1.3438489437103271,1.343847393989563,1.5110692856978858e-06,1.020155668258667,0.9077391028404236,0.9077391028404236,0.0,24.96339988708496,31.0,31756.091796875,-0.0,195.47393798828125,1.0,283.1499938964844,285.4015808105469,297.0194702148437,299.15106201171875,293.1499938964844,293.1499938964844,283.1499938964844,30106.46484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801974773406982,1.0,0.0,0.0,3.3710601329803467,3.3710803985595703,7.582742114209395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.806640625,0.0,1203.6868896484375,1895.4371337890625,0.0,1458.117431640625,0.8356828689575195,1.0,0.0,3.0,1.0,0.0
17736960,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.867920458316803,0.1518604755401611,0.1367478221654892,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.9402830004692078,0.1901276409626007,0.1799447536468505,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.9855310320854188,0.2188353091478347,0.1528193950653076,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.9005742073059082,0.1694300025701522,0.1604882478713989,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.7801897525787354,0.1091664582490921,0.4930117428302765,284.9535522460937,284.95001220703125,294.8287048339844,294.0134582519531,294.82830810546875,297.40069580078125,285.953857421875,1.0,0.2495010793209076,1.0,1.0,0.0,1.0,-1.3477811813354492,1.347779631614685,1.5188331872195704e-06,1.023136019706726,0.9090648293495178,0.9090648293495178,0.0,25.624483108520508,34.0,31853.9140625,-0.0,198.37576293945312,1.0,283.1499938964844,285.4011535644531,297.0228881835937,299.1603088378906,293.1499938964844,293.1499938964844,283.1499938964844,30266.55078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811808347702026,1.0,0.0,0.0,3.381998062133789,3.382018566131592,7.632028768966848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.92822265625,0.0,1215.1947021484375,1895.4371337890625,0.0,1465.51904296875,0.8412990570068359,1.0,0.0,3.0,1.0,0.0
17737020,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.8535499572753906,0.1529531031847,0.1378064453601837,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.9230422973632812,0.1920630186796188,0.181863471865654,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.9718366861343384,0.2213351428508758,0.1546341478824615,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.8856591582298279,0.1709886342287063,0.162047728896141,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.7648965120315552,0.1090430319309234,0.4928300976753235,284.9486999511719,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3904113769531,285.94873046875,1.0,0.2528188228607178,1.0,1.0,0.0,1.0,-1.3551878929138184,1.3551863431930542,1.533601675873797e-06,1.0288281440734863,0.9060123562812804,0.9060123562812804,0.0,27.326669692993164,37.0,32077.017578125,-0.0,204.9388885498047,1.0,283.1499938964844,285.3900756835937,297.0299377441406,299.18121337890625,293.1499938964844,293.1499938964844,283.1499938964844,31170.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833139061927795,1.0,0.0,0.0,3.4227569103240967,3.4227778911590576,7.817095593054546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.30859375,0.0,1260.851806640625,1895.4371337890625,0.0,1481.6402587890625,0.8516573905944824,1.0,0.0,3.0,1.0,0.0
17737080,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.8535499572753906,0.1529531031847,0.1378064453601837,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.9230422973632812,0.1920630186796188,0.181863471865654,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.9718366861343384,0.2213351428508758,0.1546341478824615,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.8856591582298279,0.1709886342287063,0.162047728896141,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.7648965120315552,0.1090430319309234,0.4928300976753235,284.9486999511719,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3904113769531,285.94873046875,1.0,0.2528188228607178,1.0,1.0,0.0,1.0,-1.3551878929138184,1.3551863431930542,1.533601675873797e-06,1.0288281440734863,0.9060123562812804,0.9060123562812804,0.0,27.326669692993164,37.0,32077.017578125,-0.0,204.9388885498047,1.0,283.1499938964844,285.3900756835937,297.0299377441406,299.18121337890625,293.1499938964844,293.1499938964844,283.1499938964844,31170.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833139061927795,1.0,0.0,0.0,3.4227569103240967,3.4227778911590576,7.817095593054546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.30859375,0.0,1260.851806640625,1895.4371337890625,0.0,1481.6402587890625,0.8516573905944824,1.0,0.0,3.0,1.0,0.0
17737140,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.8379080891609192,0.1539003849029541,0.1387703716754913,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.9042358994483948,0.1938915699720382,0.1836939007043838,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.9541391134262084,0.2237036526203155,0.1563657522201538,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.8690574765205383,0.1724561750888824,0.1635341793298721,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.748691976070404,0.1088699400424957,0.4924769401550293,284.9437561035156,284.95001220703125,294.8500061035156,294.0260925292969,294.8495483398437,297.3805236816406,285.94390869140625,1.0,0.2565523982048034,1.0,1.0,0.0,1.0,-1.3619816303253174,1.3619800806045532,1.547340048091428e-06,1.034165382385254,0.8994214534759521,0.8994214534759521,0.0,29.4339656829834,40.0,32281.947265625,-0.0,212.2844390869141,1.0,283.1499938964844,285.37994384765625,297.0362548828125,299.2002258300781,293.1499938964844,293.1499938964844,283.1499938964844,32322.669921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853843927383423,1.0,0.0,0.0,3.460047960281372,3.4600696563720703,7.988358561306086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.11865234375,0.0,1305.845458984375,1895.4371337890625,0.0,1497.37353515625,0.8554505109786987,1.0,0.0,3.0,1.0,0.0
17737200,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.8379080891609192,0.1539003849029541,0.1387703716754913,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.9042358994483948,0.1938915699720382,0.1836939007043838,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.9541391134262084,0.2237036526203155,0.1563657522201538,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.8690574765205383,0.1724561750888824,0.1635341793298721,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.748691976070404,0.1088699400424957,0.4924769401550293,284.9437561035156,284.95001220703125,294.8500061035156,294.0260925292969,294.8495483398437,297.3805236816406,285.94390869140625,1.0,0.2565523982048034,1.0,1.0,0.0,1.0,-1.3619816303253174,1.3619800806045532,1.547340048091428e-06,1.034165382385254,0.8994214534759521,0.8994214534759521,0.0,29.4339656829834,40.0,32281.947265625,-0.0,212.2844390869141,1.0,283.1499938964844,285.37994384765625,297.0362548828125,299.2002258300781,293.1499938964844,293.1499938964844,283.1499938964844,32322.669921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853843927383423,1.0,0.0,0.0,3.460047960281372,3.4600696563720703,7.988358561306086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.11865234375,0.0,1305.845458984375,1895.4371337890625,0.0,1497.37353515625,0.8554505109786987,1.0,0.0,3.0,1.0,0.0
17737260,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.8226762413978577,0.1547541320323944,0.1396372318267822,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.8871472477912903,0.195662572979927,0.1854677349328994,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.9348023533821106,0.226001426577568,0.1580443680286407,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.8530441522598267,0.173876941204071,0.1649754643440246,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559326171875,0.733390212059021,0.1086813956499099,0.4920679032802582,284.95623779296875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622436523437,297.371337890625,285.95684814453125,1.0,0.2605572342872619,1.0,1.0,0.0,1.0,-1.3684056997299194,1.3684041500091553,1.5604683767378449e-06,1.039278864860535,0.9080464243888856,0.9080464243888856,0.0,31.82110977172852,43.0,32423.36328125,-0.0,220.21372985839844,1.0,283.1499938964844,285.3908386230469,297.041015625,299.2128601074219,293.1499938964844,293.1499938964844,283.1499938964844,31775.416015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867852807044983,1.0,0.0,0.0,3.4581072330474854,3.4581286907196045,7.979399470059434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.40478515625,0.0,1300.02685546875,1895.4371337890625,0.0,1508.0665283203125,0.860203206539154,1.0,0.0,3.0,1.0,0.0
17737320,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.8226762413978577,0.1547541320323944,0.1396372318267822,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.8871472477912903,0.195662572979927,0.1854677349328994,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.9348023533821106,0.226001426577568,0.1580443680286407,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.8530441522598267,0.173876941204071,0.1649754643440246,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559326171875,0.733390212059021,0.1086813956499099,0.4920679032802582,284.95623779296875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622436523437,297.371337890625,285.95684814453125,1.0,0.2605572342872619,1.0,1.0,0.0,1.0,-1.3684056997299194,1.3684041500091553,1.5604683767378449e-06,1.039278864860535,0.9080464243888856,0.9080464243888856,0.0,31.82110977172852,43.0,32423.36328125,-0.0,220.21372985839844,1.0,283.1499938964844,285.3908386230469,297.041015625,299.2128601074219,293.1499938964844,293.1499938964844,283.1499938964844,31775.416015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867852807044983,1.0,0.0,0.0,3.4581072330474854,3.4581286907196045,7.979399470059434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.40478515625,0.0,1300.02685546875,1895.4371337890625,0.0,1508.0665283203125,0.860203206539154,1.0,0.0,3.0,1.0,0.0
17737380,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.8076965808868408,0.1555277407169342,0.1404450833797454,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.8710450530052185,0.1973471343517303,0.1871806979179382,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.915809452533722,0.2281853109598159,0.159662052989006,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.8382894992828369,0.1752264350652694,0.1663688570261001,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7189480662345886,0.1084620431065559,0.49159836769104,284.9528503417969,284.95001220703125,294.8782653808594,294.0433959960937,294.87762451171875,297.3625183105469,285.952880859375,1.0,0.2647575139999389,1.0,1.0,0.0,1.0,-1.3744832277297974,1.3744816780090332,1.5729816595921875e-06,1.0441436767578125,0.9084365367889404,0.9084365367889404,0.0,34.435306549072266,46.0,32630.666015625,-0.0,228.6134033203125,1.0,283.1499938964844,285.3812255859375,297.0508728027344,299.2347412109375,293.1499938964844,293.1499938964844,283.1499938964844,32360.8984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882994771003723,1.0,0.0,0.0,3.4956376552581787,3.495659351348877,8.153537578436953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.60107421875,0.0,1342.0413818359375,1895.4371337890625,0.0,1519.6663818359375,0.8695006966590881,1.0,0.0,3.0,1.0,0.0
17737440,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.8076965808868408,0.1555277407169342,0.1404450833797454,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.8710450530052185,0.1973471343517303,0.1871806979179382,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.915809452533722,0.2281853109598159,0.159662052989006,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.8382894992828369,0.1752264350652694,0.1663688570261001,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7189480662345886,0.1084620431065559,0.49159836769104,284.9528503417969,284.95001220703125,294.8782653808594,294.0433959960937,294.87762451171875,297.3625183105469,285.952880859375,1.0,0.2647575139999389,1.0,1.0,0.0,1.0,-1.3744832277297974,1.3744816780090332,1.5729816595921875e-06,1.0441436767578125,0.9084365367889404,0.9084365367889404,0.0,34.435306549072266,46.0,32630.666015625,-0.0,228.6134033203125,1.0,283.1499938964844,285.3812255859375,297.0508728027344,299.2347412109375,293.1499938964844,293.1499938964844,283.1499938964844,32360.8984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882994771003723,1.0,0.0,0.0,3.4956376552581787,3.495659351348877,8.153537578436953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.60107421875,0.0,1342.0413818359375,1895.4371337890625,0.0,1519.6663818359375,0.8695006966590881,1.0,0.0,3.0,1.0,0.0
17737500,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.8001196980476379,0.1558905094861984,0.1408272683620453,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485168457031,0.8635304570198059,0.1981539130210876,0.1880071461200714,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.9071600437164308,0.2292311042547226,0.1604413986206054,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94854736328125,0.8314297199249268,0.175871267914772,0.1670407652854919,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.7117365598678589,0.1083367019891738,0.4913107454776764,284.948486328125,284.95001220703125,294.886962890625,294.0488586425781,294.88623046875,297.3577880859375,285.94775390625,1.0,0.2668962180614471,1.0,1.0,0.0,1.0,-1.3773307800292969,1.3773292303085327,1.57886302076804e-06,1.046418309211731,0.9057292938232422,0.9057292938232422,0.0,35.80842590332031,46.0,32750.33203125,-0.0,232.92117309570312,1.0,283.1499938964844,285.3722229003906,297.0567626953125,299.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,33001.8515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891157031059265,1.0,0.0,0.0,3.523365259170532,3.5233874320983887,8.283399779429601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.29931640625,0.0,1375.1376953125,1895.4371337890625,0.0,1525.937744140625,0.873664379119873,1.0,0.0,3.0,1.0,0.0
