time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.7927827835083008,0.1562477946281433,0.141201302409172,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94744873046875,0.856381893157959,0.1989358067512512,0.1888097077608108,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94744873046875,0.8993512988090515,0.2302455604076385,0.1611977666616439,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.8248423933982849,0.1764952540397644,0.1676928400993347,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.947509765625,0.7043050527572632,0.1082000210881233,0.4909756183624267,284.94744873046875,284.95001220703125,294.8962707519531,294.05474853515625,294.8955078125,297.35284423828125,285.947509765625,1.0,0.2690528035163879,1.0,1.0,0.0,1.0,-1.380031943321228,1.380030393600464,1.5844470908632502e-06,1.048567533493042,0.9042048454284668,0.9042048454284668,0.0,37.221717834472656,49.0,32833.1875,-0.0,237.2833709716797,1.0,283.1499938964844,285.3703918457031,297.0624084472656,299.2582397460937,293.1499938964844,293.1499938964844,283.1499938964844,33369.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68986976146698,1.0,0.0,0.0,3.5344793796539307,3.534501791000366,8.335741199516633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.56884765625,0.0,1389.3450927734375,1895.4371337890625,0.0,1531.7425537109375,0.8794819712638855,1.0,0.0,3.0,1.0,0.0
17737620,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.7791497111320496,0.1569447517395019,0.1419380754232406,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8433313369750977,0.2004417926073074,0.1903623193502426,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8850141167640686,0.2322037667036056,0.1626620292663574,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8123374581336975,0.1776951998472213,0.1689537912607193,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.690086841583252,0.1079020947217941,0.4902063012123108,284.94342041015625,284.95001220703125,294.91668701171875,294.0677795410156,294.91583251953125,297.3432922363281,285.9436340332031,1.0,0.2733862102031708,1.0,1.0,0.0,1.0,-1.3851282596588137,1.3851265907287598,1.5949925682434696e-06,1.0525957345962524,0.8976958990097046,0.8976958990097046,0.0,40.13071823120117,37.0,33026.02734375,-0.0,246.13015747070312,1.0,283.1499938964844,285.3614807128906,297.0751342773437,299.2823486328125,293.1499938964844,293.1499938964844,283.1499938964844,34541.84765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913658976554871,1.0,0.0,0.0,3.569298028945923,3.5693209171295166,8.500782087139669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.04931640625,0.0,1434.5543212890625,1895.4371337890625,0.0,1543.291748046875,0.8826985955238342,1.0,0.0,3.0,1.0,0.0
17737680,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.7791497111320496,0.1569447517395019,0.1419380754232406,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8433313369750977,0.2004417926073074,0.1903623193502426,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8850141167640686,0.2322037667036056,0.1626620292663574,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.8123374581336975,0.1776951998472213,0.1689537912607193,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.690086841583252,0.1079020947217941,0.4902063012123108,284.94342041015625,284.95001220703125,294.91668701171875,294.0677795410156,294.91583251953125,297.3432922363281,285.9436340332031,1.0,0.2733862102031708,1.0,1.0,0.0,1.0,-1.3851282596588137,1.3851265907287598,1.5949925682434696e-06,1.0525957345962524,0.8976958990097046,0.8976958990097046,0.0,40.13071823120117,37.0,33026.02734375,-0.0,246.13015747070312,1.0,283.1499938964844,285.3614807128906,297.0751342773437,299.2823486328125,293.1499938964844,293.1499938964844,283.1499938964844,34541.84765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913658976554871,1.0,0.0,0.0,3.569298028945923,3.5693209171295166,8.500782087139669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.04931640625,0.0,1434.5543212890625,1895.4371337890625,0.0,1543.291748046875,0.8826985955238342,1.0,0.0,3.0,1.0,0.0
17737740,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7855871319770813,0.1576693952083587,0.1425378769636154,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.8506402969360352,0.2019199281930923,0.1917194873094558,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.8935227990150452,0.2341286987066269,0.1639755964279174,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8191506266593933,0.1788768023252487,0.1700292974710464,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.6942113637924194,0.1076076552271843,0.4886678457260132,284.954833984375,284.95001220703125,294.939453125,294.0824584960937,294.9384765625,297.3345642089844,285.9552307128906,1.0,0.2720816135406494,1.0,1.0,0.0,1.0,-1.3884994983673096,1.3884979486465454,1.601977373866248e-06,1.0552432537078855,0.9051606059074402,0.9051606059074402,0.0,39.14585876464844,25.0,33137.24609375,-0.0,245.1426544189453,1.0,283.1499938964844,285.37115478515625,297.0872802734375,299.3011169433594,293.1499938964844,293.1499938964844,283.1499938964844,33987.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922946572303772,1.0,0.0,0.0,3.565744161605835,3.5657670497894287,8.483863780384127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.10107421875,0.0,1426.725341796875,1895.4371337890625,0.0,1550.482666015625,0.8870945572853088,1.0,0.0,3.0,1.0,0.0
17737800,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7855871319770813,0.1576693952083587,0.1425378769636154,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.8506402969360352,0.2019199281930923,0.1917194873094558,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.8935227990150452,0.2341286987066269,0.1639755964279174,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8191506266593933,0.1788768023252487,0.1700292974710464,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.6942113637924194,0.1076076552271843,0.4886678457260132,284.954833984375,284.95001220703125,294.939453125,294.0824584960937,294.9384765625,297.3345642089844,285.9552307128906,1.0,0.2720816135406494,1.0,1.0,0.0,1.0,-1.3884994983673096,1.3884979486465454,1.601977373866248e-06,1.0552432537078855,0.9051606059074402,0.9051606059074402,0.0,39.14585876464844,25.0,33137.24609375,-0.0,245.1426544189453,1.0,283.1499938964844,285.37115478515625,297.0872802734375,299.3011169433594,293.1499938964844,293.1499938964844,283.1499938964844,33987.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922946572303772,1.0,0.0,0.0,3.565744161605835,3.5657670497894287,8.483863780384127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.10107421875,0.0,1426.725341796875,1895.4371337890625,0.0,1550.482666015625,0.8870945572853088,1.0,0.0,3.0,1.0,0.0
17737860,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502258300781,0.8107851147651672,0.158412292599678,0.1430471986532211,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501953125,0.8779621720314026,0.2033621817827224,0.1929269582033157,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501953125,0.9254488945007324,0.2360007017850875,0.1651697009801864,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501953125,0.8437146544456482,0.1800372153520584,0.1709674745798111,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.7150291800498962,0.1073305904865264,0.4866275489330292,284.9501953125,284.95001220703125,294.9643859863281,294.0986633300781,294.96337890625,297.3266296386719,285.9501647949219,1.0,0.2668589353561401,1.0,1.0,0.0,1.0,-1.3906710147857666,1.390669345855713,1.606482896931993e-06,1.0569442510604858,0.9032743573188782,0.9032743573188782,0.0,34.99612045288086,25.0,33287.27734375,-0.0,236.1840362548828,1.0,283.1499938964844,285.3614196777344,297.1033935546875,299.3264465332031,293.1499938964844,293.1499938964844,283.04998779296875,34670.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932629942893982,1.0,0.0,0.0,3.597928047180176,3.5979511737823486,8.637701967018074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.0439453125,0.0,1466.1973876953125,1895.4371337890625,0.0,1557.9969482421875,0.8942387700080872,1.0,0.0,3.0,1.0,0.0
17737920,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502258300781,0.8107851147651672,0.158412292599678,0.1430471986532211,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501953125,0.8779621720314026,0.2033621817827224,0.1929269582033157,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501953125,0.9254488945007324,0.2360007017850875,0.1651697009801864,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501953125,0.8437146544456482,0.1800372153520584,0.1709674745798111,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.7150291800498962,0.1073305904865264,0.4866275489330292,284.9501953125,284.95001220703125,294.9643859863281,294.0986633300781,294.96337890625,297.3266296386719,285.9501647949219,1.0,0.2668589353561401,1.0,1.0,0.0,1.0,-1.3906710147857666,1.390669345855713,1.606482896931993e-06,1.0569442510604858,0.9032743573188782,0.9032743573188782,0.0,34.99612045288086,25.0,33287.27734375,-0.0,236.1840362548828,1.0,283.1499938964844,285.3614196777344,297.1033935546875,299.3264465332031,293.1499938964844,293.1499938964844,283.04998779296875,34670.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932629942893982,1.0,0.0,0.0,3.597928047180176,3.5979511737823486,8.637701967018074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.0439453125,0.0,1466.1973876953125,1895.4371337890625,0.0,1557.9969482421875,0.8942387700080872,1.0,0.0,3.0,1.0,0.0
17737980,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8311879634857178,0.1590253412723541,0.1435239315032959,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.902820348739624,0.2046522200107574,0.1940721273422241,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.9548527002334596,0.2376770079135894,0.166292205452919,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.8662160634994507,0.1810702830553054,0.1718637496232986,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.7312413454055786,0.1069948673248291,0.4846563935279846,284.90106201171875,284.95001220703125,294.991455078125,294.1163330078125,294.9903564453125,297.31805419921875,285.9055480957031,1.0,0.2635017037391662,1.0,1.0,0.0,1.0,-1.392675518989563,1.3926739692687988,1.6106903331092326e-06,1.0585567951202393,0.8480765223503113,0.8480765223503113,0.0,32.01581954956055,25.0,33486.38671875,-0.0,229.9043426513672,1.0,283.0526428222656,285.31939697265625,297.1312866210937,299.3805236816406,293.1499938964844,293.1499938964844,283.1499938964844,38473.625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697766900062561,1.0,0.0,0.0,3.5253777503967285,3.5254011154174805,8.292865913972491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.6455078125,0.0,1416.7659912109375,1895.4371337890625,0.0,1593.1746826171875,0.877223014831543,1.0,0.0,3.0,1.0,0.0
17738040,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8311879634857178,0.1590253412723541,0.1435239315032959,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.902820348739624,0.2046522200107574,0.1940721273422241,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.9548527002334596,0.2376770079135894,0.166292205452919,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.8662160634994507,0.1810702830553054,0.1718637496232986,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.7312413454055786,0.1069948673248291,0.4846563935279846,284.90106201171875,284.95001220703125,294.991455078125,294.1163330078125,294.9903564453125,297.31805419921875,285.9055480957031,1.0,0.2635017037391662,1.0,1.0,0.0,1.0,-1.392675518989563,1.3926739692687988,1.6106903331092326e-06,1.0585567951202393,0.8480765223503113,0.8480765223503113,0.0,32.01581954956055,25.0,33486.38671875,-0.0,229.9043426513672,1.0,283.0526428222656,285.31939697265625,297.1312866210937,299.3805236816406,293.1499938964844,293.1499938964844,283.1499938964844,38473.625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697766900062561,1.0,0.0,0.0,3.5253777503967285,3.5254011154174805,8.292865913972491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.6455078125,0.0,1416.7659912109375,1895.4371337890625,0.0,1593.1746826171875,0.877223014831543,1.0,0.0,3.0,1.0,0.0
17738100,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.8399819731712341,0.1594038903713226,0.1437685787677765,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.9143454432487488,0.2053406536579132,0.1946359574794769,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.9666205048561096,0.238581582903862,0.1668476909399032,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8763346672058105,0.1816277205944061,0.1723078340291977,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.7380479574203491,0.106854610145092,0.4836977124214172,284.9651184082031,284.95001220703125,295.0057678222656,294.12567138671875,295.0046081542969,297.3145446777344,285.97625732421875,1.0,0.2622056603431701,1.0,1.0,0.0,1.0,-1.393694519996643,1.393692970275879,1.6128487914102152e-06,1.0593942403793335,0.8837525248527527,0.8837525248527527,0.0,30.89037704467773,25.0,33319.28125,-0.0,227.629135131836,1.0,283.1330871582031,285.39508056640625,297.10943603515625,299.3123474121094,293.1499938964844,293.1499938964844,283.1499938964844,35919.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945051550865173,1.0,0.0,0.0,3.5113534927368164,3.511376142501831,8.227016792261566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.56201171875,0.0,1383.741455078125,1895.4371337890625,0.0,1567.661376953125,0.8751285672187805,1.0,0.0,3.0,1.0,0.0
17738160,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.8489837646484375,0.1598709970712661,0.1441185027360916,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.9265756011009216,0.2060962170362472,0.1952847689390182,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.9774552583694458,0.2395660281181335,0.1674840003252029,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.8865770101547241,0.1822472661733627,0.1728299558162689,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.7449296116828918,0.1067621931433677,0.4830002784729004,284.9875793457031,284.95001220703125,295.0205383300781,294.1353454589844,295.01934814453125,297.3121337890625,285.98651123046875,1.0,0.2611453533172607,1.0,1.0,0.0,1.0,-1.3954463005065918,1.3954447507858276,1.6165728311534622e-06,1.060842752456665,0.9092878699302672,0.9092878699302672,0.0,29.877046585083008,25.0,33481.30078125,-0.0,225.8978881835937,1.0,283.1472473144531,285.39483642578125,297.1202697753906,299.3416442871094,293.1499938964844,293.1499938964844,283.04998779296875,33809.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928796768188477,1.0,0.0,0.0,3.562329292297364,3.562352180480957,8.467621341878839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.23388671875,0.0,1421.8074951171875,1895.4371337890625,0.0,1555.0198974609375,0.8859410285949707,1.0,0.0,3.0,1.0,0.0
17738220,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92120361328125,0.8648756146430969,0.1605515778064727,0.1447468698024749,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92144775390625,0.947641670703888,0.2073730230331421,0.1965028643608093,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.9937963485717772,0.2412091195583343,0.1686576902866363,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213256835937,0.9044232368469238,0.1832798570394516,0.1738094091415405,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208374023437,0.7568318247795105,0.1064718067646026,0.4815701842308044,284.92144775390625,284.95001220703125,295.051513671875,294.1556396484375,295.0502319335937,297.3052978515625,285.9241027832031,1.0,0.2595562040805816,1.0,1.0,0.0,1.0,-1.398531794548035,1.3985302448272705,1.623299226594099e-06,1.063552975654602,0.8624577522277832,0.8624577522277832,0.0,28.316768646240234,25.0,33781.359375,-0.0,223.37158203125,1.0,283.0526123046875,285.3305969238281,297.1705627441406,299.4324951171875,293.1499938964844,293.1499938964844,283.1499938964844,37213.1640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975622177124023,1.0,0.0,0.0,3.5412254333496094,3.5412487983703613,8.367591703972721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.43212890625,0.0,1424.2919921875,1895.4371337890625,0.0,1591.5679931640625,0.8797289729118347,1.0,0.0,3.0,1.0,0.0
17738280,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92120361328125,0.8648756146430969,0.1605515778064727,0.1447468698024749,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92144775390625,0.947641670703888,0.2073730230331421,0.1965028643608093,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.9937963485717772,0.2412091195583343,0.1686576902866363,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213256835937,0.9044232368469238,0.1832798570394516,0.1738094091415405,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208374023437,0.7568318247795105,0.1064718067646026,0.4815701842308044,284.92144775390625,284.95001220703125,295.051513671875,294.1556396484375,295.0502319335937,297.3052978515625,285.9241027832031,1.0,0.2595562040805816,1.0,1.0,0.0,1.0,-1.398531794548035,1.3985302448272705,1.623299226594099e-06,1.063552975654602,0.8624577522277832,0.8624577522277832,0.0,28.316768646240234,25.0,33781.359375,-0.0,223.37158203125,1.0,283.0526123046875,285.3305969238281,297.1705627441406,299.4324951171875,293.1499938964844,293.1499938964844,283.1499938964844,37213.1640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975622177124023,1.0,0.0,0.0,3.5412254333496094,3.5412487983703613,8.367591703972721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.43212890625,0.0,1424.2919921875,1895.4371337890625,0.0,1591.5679931640625,0.8797289729118347,1.0,0.0,3.0,1.0,0.0
17738340,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8535110354423523,0.1612961739301681,0.1454261094331741,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.9338249564170836,0.2086908668279647,0.1977599561214447,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701843261719,0.9848148226737976,0.2453517019748687,0.1705402582883834,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.8923431038856506,0.1843214184045791,0.1748254150152206,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.7454400658607483,0.1061901152133941,0.4804644882678985,284.9704284667969,284.95001220703125,295.0842590332031,294.1771545410156,295.0828857421875,297.3078308105469,285.96240234375,1.0,0.2576053738594055,1.0,1.0,0.0,1.0,-1.3717708587646484,1.3717691898345947,1.5689518022554694e-06,1.0436238050460815,0.9045249819755554,0.9045249819755554,0.0,29.27400779724121,25.0,33260.59765625,-0.0,220.43751525878903,1.0,283.1473693847656,285.3669128417969,297.16363525390625,299.3893127441406,293.1499938964844,293.1499938964844,283.04998779296875,33939.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934247612953186,1.0,0.0,0.0,3.585146427154541,3.585169553756714,8.576440677643404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.8193359375,0.0,1447.06298828125,1895.4371337890625,0.0,1559.2537841796875,0.8906543850898743,1.0,0.0,3.0,1.0,0.0
17738400,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8535110354423523,0.1612961739301681,0.1454261094331741,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.9338249564170836,0.2086908668279647,0.1977599561214447,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701843261719,0.9848148226737976,0.2453517019748687,0.1705402582883834,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.8923431038856506,0.1843214184045791,0.1748254150152206,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.7454400658607483,0.1061901152133941,0.4804644882678985,284.9704284667969,284.95001220703125,295.0842590332031,294.1771545410156,295.0828857421875,297.3078308105469,285.96240234375,1.0,0.2576053738594055,1.0,1.0,0.0,1.0,-1.3717708587646484,1.3717691898345947,1.5689518022554694e-06,1.0436238050460815,0.9045249819755554,0.9045249819755554,0.0,29.27400779724121,25.0,33260.59765625,-0.0,220.43751525878903,1.0,283.1473693847656,285.3669128417969,297.16363525390625,299.3893127441406,293.1499938964844,293.1499938964844,283.04998779296875,33939.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934247612953186,1.0,0.0,0.0,3.585146427154541,3.585169553756714,8.576440677643404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.8193359375,0.0,1447.06298828125,1895.4371337890625,0.0,1559.2537841796875,0.8906543850898743,1.0,0.0,3.0,1.0,0.0
17738460,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195251464844,0.8834424614906311,0.1619580239057541,0.1459528654813766,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.969801902770996,0.2096926271915435,0.1987391114234924,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.9873911142349244,0.2480724304914474,0.1558340638875961,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91949462890625,0.9269815683364868,0.1852962374687194,0.175670251250267,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.919921875,0.769244372844696,0.105959840118885,0.478923887014389,284.9194030761719,284.95001220703125,295.1186828613281,294.1997985839844,295.1172790527344,297.3067932128906,285.92138671875,1.0,0.2570897936820984,1.0,1.0,0.0,1.0,-1.3955011367797852,1.3954994678497314,1.617664111108752e-06,1.0618979930877686,0.8648738861083984,0.8648738861083984,0.0,26.763954162597656,43.0,33899.24609375,-0.0,217.0894470214844,1.0,283.0521545410156,285.3242492675781,297.2124938964844,299.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,37084.96484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971685886383057,1.0,0.0,0.0,3.5597403049468994,3.559763669967652,8.455318152300606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.87451171875,0.0,1442.966796875,1895.4371337890625,0.0,1588.4803466796875,0.8835971355438232,1.0,0.0,3.0,1.0,0.0
17738520,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195251464844,0.8834424614906311,0.1619580239057541,0.1459528654813766,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.969801902770996,0.2096926271915435,0.1987391114234924,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.9873911142349244,0.2480724304914474,0.1558340638875961,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91949462890625,0.9269815683364868,0.1852962374687194,0.175670251250267,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.919921875,0.769244372844696,0.105959840118885,0.478923887014389,284.9194030761719,284.95001220703125,295.1186828613281,294.1997985839844,295.1172790527344,297.3067932128906,285.92138671875,1.0,0.2570897936820984,1.0,1.0,0.0,1.0,-1.3955011367797852,1.3954994678497314,1.617664111108752e-06,1.0618979930877686,0.8648738861083984,0.8648738861083984,0.0,26.763954162597656,43.0,33899.24609375,-0.0,217.0894470214844,1.0,283.0521545410156,285.3242492675781,297.2124938964844,299.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,37084.96484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971685886383057,1.0,0.0,0.0,3.5597403049468994,3.559763669967652,8.455318152300606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.87451171875,0.0,1442.966796875,1895.4371337890625,0.0,1588.4803466796875,0.8835971355438232,1.0,0.0,3.0,1.0,0.0
17738580,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087890625,0.8585402965545654,0.1627571284770965,0.1466961503028869,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.9411944150924684,0.2110633552074432,0.1999738216400146,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9936026334762572,0.2492710798978805,0.1746390908956527,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.8984827995300293,0.1863377541303634,0.1767001450061798,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.7465941309928894,0.1057520061731338,0.4783502519130707,285.0091857910156,284.95001220703125,295.1546936035156,294.22344970703125,295.1532592773437,297.3003234863281,286.0116577148437,1.0,0.2637299597263336,1.0,1.0,0.0,1.0,-1.4118324518203735,1.4118307828903198,1.6523857766514991e-06,1.0751134157180786,0.9381866455078124,0.9381866455078124,0.0,29.647254943847656,46.0,34182.18359375,-0.0,231.70187377929688,1.0,283.1467590332031,285.4064025878906,297.2146301269531,299.4662475585937,293.1499938964844,293.1499938964844,283.04998779296875,33068.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935299634933472,1.0,0.0,0.0,3.615925312042236,3.615948438644409,8.724331905796134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.14599609375,0.0,1473.8565673828125,1895.4371337890625,0.0,1560.0716552734375,0.8976114392280579,1.0,0.0,3.0,1.0,0.0
17738640,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087890625,0.8585402965545654,0.1627571284770965,0.1466961503028869,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.9411944150924684,0.2110633552074432,0.1999738216400146,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9936026334762572,0.2492710798978805,0.1746390908956527,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.8984827995300293,0.1863377541303634,0.1767001450061798,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.7465941309928894,0.1057520061731338,0.4783502519130707,285.0091857910156,284.95001220703125,295.1546936035156,294.22344970703125,295.1532592773437,297.3003234863281,286.0116577148437,1.0,0.2637299597263336,1.0,1.0,0.0,1.0,-1.4118324518203735,1.4118307828903198,1.6523857766514991e-06,1.0751134157180786,0.9381866455078124,0.9381866455078124,0.0,29.647254943847656,46.0,34182.18359375,-0.0,231.70187377929688,1.0,283.1467590332031,285.4064025878906,297.2146301269531,299.4662475585937,293.1499938964844,293.1499938964844,283.04998779296875,33068.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935299634933472,1.0,0.0,0.0,3.615925312042236,3.615948438644409,8.724331905796134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.14599609375,0.0,1473.8565673828125,1895.4371337890625,0.0,1560.0716552734375,0.8976114392280579,1.0,0.0,3.0,1.0,0.0
17738700,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634094238281,0.8411343097686768,0.1631114184856414,0.1471512764692306,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.9184685945510864,0.2116809636354446,0.2006991356611251,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.9747713804244996,0.2489349991083145,0.1745083183050155,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624328613281,0.8791970014572144,0.1868255287408828,0.1772923320531845,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.731189489364624,0.1055985316634178,0.4782655835151672,284.961669921875,284.95001220703125,295.1732482910156,294.23565673828125,295.1717834472656,297.2919616699219,285.9500427246094,1.0,0.2666861116886139,1.0,1.0,0.0,1.0,-1.413693070411682,1.4136914014816284,1.656497943258728e-06,1.0767470598220823,0.9209432601928712,0.9209432601928712,0.0,31.92990493774414,46.0,34608.17578125,-0.0,237.92437744140625,1.0,283.06561279296875,285.3289794921875,297.2611083984375,299.5777893066406,293.1499938964844,293.1499938964844,283.04998779296875,33895.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978426575660706,1.0,0.0,0.0,3.66696834564209,3.6669921875,8.972378964244854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.986328125,0.0,1536.3079833984375,1895.4371337890625,0.0,1593.769287109375,0.90692400932312,1.0,0.0,3.0,1.0,0.0
17738760,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.8272981643676758,0.1633367091417312,0.1474803388118744,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.90104341506958,0.2121746987104416,0.2012981623411178,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.9568035006523132,0.2489525228738784,0.1744680404663086,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93377685546875,0.863784909248352,0.1872100383043289,0.1777800023555755,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9343566894531,0.7184838056564331,0.1053688302636146,0.4777789413928985,284.9337463378906,284.95001220703125,295.1921691894531,294.2480773925781,295.190673828125,297.28521728515625,285.933837890625,1.0,0.2695178687572479,1.0,1.0,0.0,1.0,-1.4147605895996094,1.4147589206695557,1.658895143918926e-06,1.077719807624817,0.8995084166526794,0.8995084166526794,0.0,34.056392669677734,49.0,34624.4375,-0.0,243.46749877929688,1.0,283.0526428222656,285.3178405761719,297.2750549316406,299.58697509765625,293.1499938964844,293.1499938964844,282.75,35818.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008265256881714,1.0,0.0,0.0,3.652822494506836,3.652846336364746,8.903287493922107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.95458984375,0.0,1534.949951171875,1895.4371337890625,0.0,1617.2822265625,0.9054534435272216,1.0,0.0,3.0,1.0,0.0
17738820,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351745605469,0.8033508062362671,0.1634783595800399,0.1478411108255386,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.8739627003669739,0.2128464579582214,0.2021835297346115,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83892822265625,0.924041509628296,0.2492991536855697,0.1747597157955169,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365478515625,0.8391163945198059,0.1877062171697616,0.1784883737564087,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.6947598457336426,0.1047230139374733,0.4759135544300079,284.83758544921875,284.95001220703125,295.23101806640625,294.2735900878906,295.2294616699219,297.2728576660156,285.85748291015625,1.0,0.2747798264026642,1.0,1.0,0.0,1.0,-1.415218949317932,1.4152172803878784,1.660109660406306e-06,1.0783253908157349,0.7685669660568237,0.7685669660568237,0.0,38.20971298217773,52.0,34724.8125,-0.0,253.65391540527344,1.0,282.75848388671875,285.2683410644531,297.3086242675781,299.663818359375,293.1499938964844,293.1499938964844,283.04998779296875,46020.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123873233795166,1.0,0.0,0.0,3.2874276638031006,3.2874503135681152,7.21117032753682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.41552734375,0.0,1233.49072265625,1895.4371337890625,0.0,1709.8489990234375,0.8345003724098206,1.0,0.0,3.0,1.0,0.0
17738880,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351745605469,0.8033508062362671,0.1634783595800399,0.1478411108255386,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.8739627003669739,0.2128464579582214,0.2021835297346115,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83892822265625,0.924041509628296,0.2492991536855697,0.1747597157955169,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365478515625,0.8391163945198059,0.1877062171697616,0.1784883737564087,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.6947598457336426,0.1047230139374733,0.4759135544300079,284.83758544921875,284.95001220703125,295.23101806640625,294.2735900878906,295.2294616699219,297.2728576660156,285.85748291015625,1.0,0.2747798264026642,1.0,1.0,0.0,1.0,-1.415218949317932,1.4152172803878784,1.660109660406306e-06,1.0783253908157349,0.7685669660568237,0.7685669660568237,0.0,38.20971298217773,52.0,34724.8125,-0.0,253.65391540527344,1.0,282.75848388671875,285.2683410644531,297.3086242675781,299.663818359375,293.1499938964844,293.1499938964844,283.04998779296875,46020.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123873233795166,1.0,0.0,0.0,3.2874276638031006,3.2874503135681152,7.21117032753682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.41552734375,0.0,1233.49072265625,1895.4371337890625,0.0,1709.8489990234375,0.8345003724098206,1.0,0.0,3.0,1.0,0.0
17738940,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.7858080267906189,0.1643902063369751,0.148573487997055,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411376953125,0.855678379535675,0.2141228318214416,0.2033408284187317,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.9022924900054932,0.2508155703544616,0.175702691078186,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.82254958152771,0.1887482553720474,0.179442286491394,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426330566406,0.6771722435951233,0.1044012233614921,0.4746144115924835,285.0411682128906,284.95001220703125,295.2710876464844,294.29986572265625,295.2695007324219,297.2699890136719,286.03631591796875,1.0,0.2796901762485504,1.0,1.0,0.0,1.0,-1.4182020425796509,1.4182003736495972,1.666673938416352e-06,1.0808916091918943,0.9236518144607544,0.9236518144607544,0.0,41.86948013305664,55.0,34713.9765625,-0.0,263.7059326171875,1.0,283.0401306152344,285.4224853515625,297.2527160644531,299.5235595703125,293.1499938964844,293.1499938964844,282.75,31509.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697407066822052,1.0,0.0,0.0,3.487786054611206,3.4878077507019043,8.116952585623949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.63134765625,0.0,1327.96630859375,1895.4371337890625,0.0,1590.3507080078125,0.8657106757164001,1.0,0.0,3.0,1.0,0.0
17739000,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.7858080267906189,0.1643902063369751,0.148573487997055,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411376953125,0.855678379535675,0.2141228318214416,0.2033408284187317,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.9022924900054932,0.2508155703544616,0.175702691078186,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.82254958152771,0.1887482553720474,0.179442286491394,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426330566406,0.6771722435951233,0.1044012233614921,0.4746144115924835,285.0411682128906,284.95001220703125,295.2710876464844,294.29986572265625,295.2695007324219,297.2699890136719,286.03631591796875,1.0,0.2796901762485504,1.0,1.0,0.0,1.0,-1.4182020425796509,1.4182003736495972,1.666673938416352e-06,1.0808916091918943,0.9236518144607544,0.9236518144607544,0.0,41.86948013305664,55.0,34713.9765625,-0.0,263.7059326171875,1.0,283.0401306152344,285.4224853515625,297.2527160644531,299.5235595703125,293.1499938964844,293.1499938964844,282.75,31509.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697407066822052,1.0,0.0,0.0,3.487786054611206,3.4878077507019043,8.116952585623949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.63134765625,0.0,1327.96630859375,1895.4371337890625,0.0,1590.3507080078125,0.8657106757164001,1.0,0.0,3.0,1.0,0.0
17739060,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86669921875,0.7714018821716309,0.1647851914167404,0.1492641419172287,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.8410701751708984,0.2149379849433899,0.2044386714696884,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.8858019113540649,0.2517586052417755,0.1766374856233596,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86737060546875,0.8084818124771118,0.1893969774246215,0.1803602129220962,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.6627526879310608,0.1039034351706504,0.473474770784378,284.86785888671875,284.95001220703125,295.31231689453125,294.3268737792969,295.3106994628906,297.26324462890625,285.8795471191406,1.0,0.2843818366527557,1.0,1.0,0.0,1.0,-1.4212076663970947,1.421205997467041,1.6733728216422603e-06,1.083545804023743,0.7917659282684326,0.7917659282684326,0.0,45.417022705078125,43.0,35148.125,-0.0,273.5366516113281,1.0,282.75860595703125,285.2763671875,297.3607788085937,299.72760009765625,293.1499938964844,293.1499938964844,283.04998779296875,41678.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092214226722717,1.0,0.0,0.0,3.323056221008301,3.323078155517578,7.368323053924541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.97314453125,0.0,1237.62109375,1895.4371337890625,0.0,1684.2730712890625,0.837182879447937,1.0,0.0,3.0,1.0,0.0
17739120,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86669921875,0.7714018821716309,0.1647851914167404,0.1492641419172287,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.8410701751708984,0.2149379849433899,0.2044386714696884,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.8858019113540649,0.2517586052417755,0.1766374856233596,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86737060546875,0.8084818124771118,0.1893969774246215,0.1803602129220962,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.6627526879310608,0.1039034351706504,0.473474770784378,284.86785888671875,284.95001220703125,295.31231689453125,294.3268737792969,295.3106994628906,297.26324462890625,285.8795471191406,1.0,0.2843818366527557,1.0,1.0,0.0,1.0,-1.4212076663970947,1.421205997467041,1.6733728216422603e-06,1.083545804023743,0.7917659282684326,0.7917659282684326,0.0,45.417022705078125,43.0,35148.125,-0.0,273.5366516113281,1.0,282.75860595703125,285.2763671875,297.3607788085937,299.72760009765625,293.1499938964844,293.1499938964844,283.04998779296875,41678.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092214226722717,1.0,0.0,0.0,3.323056221008301,3.323078155517578,7.368323053924541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.97314453125,0.0,1237.62109375,1895.4371337890625,0.0,1684.2730712890625,0.837182879447937,1.0,0.0,3.0,1.0,0.0
17739180,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.7750833034515381,0.1656514704227447,0.1498151123523712,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05352783203125,0.8450424671173096,0.2161131650209427,0.2053512632846832,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531921386719,0.8904191255569458,0.2532399296760559,0.1774819940328598,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.8123357892036438,0.1903676688671112,0.1810972243547439,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553283691406,0.6641770005226135,0.103589653968811,0.4714912474155426,285.0535583496094,284.95001220703125,295.3545837402344,294.3544921875,295.3529052734375,297.260986328125,286.0479736328125,1.0,0.2833045125007629,1.0,1.0,0.0,1.0,-1.422480821609497,1.4224791526794434,1.6763204939707066e-06,1.0847761631011963,0.9451997876167296,0.9451997876167296,0.0,44.79843521118164,31.0,35064.14453125,0.0,272.57830810546875,1.0,283.0404052734375,285.42498779296875,297.3198547363281,299.611572265625,293.1499938964844,293.1499938964844,282.75,30775.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974416375160217,1.0,0.0,0.0,3.520820617675781,3.5208423137664795,8.27143878723291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.38134765625,0.0,1356.4329833984375,1895.4371337890625,0.0,1590.621826171875,0.872563898563385,1.0,0.0,3.0,1.0,0.0
17739240,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.7750833034515381,0.1656514704227447,0.1498151123523712,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05352783203125,0.8450424671173096,0.2161131650209427,0.2053512632846832,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531921386719,0.8904191255569458,0.2532399296760559,0.1774819940328598,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.8123357892036438,0.1903676688671112,0.1810972243547439,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553283691406,0.6641770005226135,0.103589653968811,0.4714912474155426,285.0535583496094,284.95001220703125,295.3545837402344,294.3544921875,295.3529052734375,297.260986328125,286.0479736328125,1.0,0.2833045125007629,1.0,1.0,0.0,1.0,-1.422480821609497,1.4224791526794434,1.6763204939707066e-06,1.0847761631011963,0.9451997876167296,0.9451997876167296,0.0,44.79843521118164,31.0,35064.14453125,0.0,272.57830810546875,1.0,283.0404052734375,285.42498779296875,297.3198547363281,299.611572265625,293.1499938964844,293.1499938964844,282.75,30775.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974416375160217,1.0,0.0,0.0,3.520820617675781,3.5208423137664795,8.27143878723291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.38134765625,0.0,1356.4329833984375,1895.4371337890625,0.0,1590.621826171875,0.872563898563385,1.0,0.0,3.0,1.0,0.0
17739300,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.783214807510376,0.1659819334745407,0.1501645594835281,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.8534395098686218,0.2165934592485427,0.2058501243591308,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.8999315500259399,0.2538106143474579,0.1779463291168213,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.820266604423523,0.1907650828361511,0.1815032809972763,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.6703226566314697,0.1034088730812072,0.4705912172794342,284.9044494628906,284.95001220703125,295.3760986328125,294.3684997558594,295.3743896484375,297.2591552734375,285.87628173828125,1.0,0.2812686562538147,1.0,1.0,0.0,1.0,-1.423465132713318,1.4234633445739746,1.678572175478621e-06,1.0856975317001345,0.8604568243026733,0.8604568243026733,0.0,43.12849807739258,31.0,35858.05859375,0.0,268.9487609863281,1.0,282.7997436523437,285.23193359375,297.4159240722656,299.8550720214844,293.1499938964844,293.1499938964844,282.75,34465.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064376473426819,1.0,0.0,0.0,3.549944877624512,3.549967765808105,8.408848088947707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.47216796875,0.0,1413.511474609375,1895.4371337890625,0.0,1661.923828125,0.8794716596603394,1.0,0.0,3.0,1.0,0.0
17739360,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.7938538789749146,0.1660907566547393,0.1502494364976883,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.8647222518920898,0.2168566137552261,0.2060885578393936,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.9128947257995604,0.2541061639785766,0.1781569421291351,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.8304806351661682,0.1909698992967605,0.1816785484552383,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.6787877082824707,0.1031160131096839,0.4690643846988678,284.8610534667969,284.95001220703125,295.3977966308594,294.3826599121094,295.3960876464844,297.25469970703125,285.8705139160156,1.0,0.2783617675304413,1.0,1.0,0.0,1.0,-1.4224852323532104,1.4224835634231567,1.6766031194492823e-06,1.0850558280944824,0.8028085231781006,0.8028085231781006,0.0,40.94975662231445,25.0,35510.26953125,0.0,263.2626647949219,1.0,282.7587280273437,285.25543212890625,297.4236145019531,299.8160400390625,293.1499938964844,293.1499938964844,283.04998779296875,41084.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107883095741272,1.0,0.0,0.0,3.387118339538574,3.387140989303589,7.655156650798745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.16748046875,0.0,1295.2005615234375,1895.4371337890625,0.0,1696.91015625,0.850346565246582,1.0,0.0,3.0,1.0,0.0
