time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.8196172118186951,0.1671363562345504,0.1507800966501236,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516662597656,0.8933114409446716,0.217999055981636,0.206801563501358,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.9473202228546144,0.2555336654186249,0.1788390576839447,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8560553193092346,0.1919280141592025,0.1822372078895568,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.7001287341117859,0.1028463095426559,0.4665229022502899,285.0517272949219,284.95001220703125,295.4418334960937,294.4112854003906,295.4400939941406,297.2531433105469,286.04638671875,1.0,0.2727591395378113,1.0,1.0,0.0,1.0,-1.422413945198059,1.4224121570587158,1.6766631460995995e-06,1.085214614868164,0.9550204277038574,0.9550204277038574,0.0,36.424293518066406,25.0,35344.87890625,0.0,252.2787628173828,1.0,283.04107666015625,285.4150390625,297.3769836425781,299.68780517578125,293.1499938964844,293.1499938964844,282.75,30991.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990385055541992,1.0,0.0,0.0,3.5645086765289307,3.564531087875366,8.477985034005542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.2578125,0.0,1403.52392578125,1895.4371337890625,0.0,1603.17333984375,0.8825696110725403,1.0,0.0,3.0,1.0,0.0
17739480,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.8196172118186951,0.1671363562345504,0.1507800966501236,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516662597656,0.8933114409446716,0.217999055981636,0.206801563501358,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.9473202228546144,0.2555336654186249,0.1788390576839447,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8560553193092346,0.1919280141592025,0.1822372078895568,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.7001287341117859,0.1028463095426559,0.4665229022502899,285.0517272949219,284.95001220703125,295.4418334960937,294.4112854003906,295.4400939941406,297.2531433105469,286.04638671875,1.0,0.2727591395378113,1.0,1.0,0.0,1.0,-1.422413945198059,1.4224121570587158,1.6766631460995995e-06,1.085214614868164,0.9550204277038574,0.9550204277038574,0.0,36.424293518066406,25.0,35344.87890625,0.0,252.2787628173828,1.0,283.04107666015625,285.4150390625,297.3769836425781,299.68780517578125,293.1499938964844,293.1499938964844,282.75,30991.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990385055541992,1.0,0.0,0.0,3.5645086765289307,3.564531087875366,8.477985034005542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.2578125,0.0,1403.52392578125,1895.4371337890625,0.0,1603.17333984375,0.8825696110725403,1.0,0.0,3.0,1.0,0.0
17739540,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.8415396809577942,0.1677938848733902,0.151441141963005,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.920736849308014,0.2187337428331375,0.2075565010309219,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.9750931262969972,0.2563647627830505,0.1795117259025573,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8802917003631592,0.1925364732742309,0.1828504353761673,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.7184417843818665,0.1024237349629402,0.4644433856010437,284.8568725585937,284.95001220703125,295.486572265625,294.4403076171875,295.4848022460937,297.2477111816406,285.8662109375,1.0,0.2688654065132141,1.0,1.0,0.0,1.0,-1.4231632947921753,1.4231616258621216,1.6785559182608267e-06,1.086096167564392,0.8099514245986938,0.8099514245986938,0.0,33.13926696777344,25.0,35826.01171875,0.0,244.6282501220703,1.0,282.7578430175781,285.2418518066406,297.48046875,299.8919677734375,293.1499938964844,293.1499938964844,283.04998779296875,41061.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121221423149109,1.0,0.0,0.0,3.434590578079224,3.4346134662628174,7.871241791690409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.3759765625,0.0,1342.095947265625,1895.4371337890625,0.0,1707.7001953125,0.8606448769569397,1.0,0.0,3.0,1.0,0.0
17739600,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.8415396809577942,0.1677938848733902,0.151441141963005,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.920736849308014,0.2187337428331375,0.2075565010309219,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.9750931262969972,0.2563647627830505,0.1795117259025573,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8802917003631592,0.1925364732742309,0.1828504353761673,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.7184417843818665,0.1024237349629402,0.4644433856010437,284.8568725585937,284.95001220703125,295.486572265625,294.4403076171875,295.4848022460937,297.2477111816406,285.8662109375,1.0,0.2688654065132141,1.0,1.0,0.0,1.0,-1.4231632947921753,1.4231616258621216,1.6785559182608267e-06,1.086096167564392,0.8099514245986938,0.8099514245986938,0.0,33.13926696777344,25.0,35826.01171875,0.0,244.6282501220703,1.0,282.7578430175781,285.2418518066406,297.48046875,299.8919677734375,293.1499938964844,293.1499938964844,283.04998779296875,41061.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121221423149109,1.0,0.0,0.0,3.434590578079224,3.4346134662628174,7.871241791690409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.3759765625,0.0,1342.095947265625,1895.4371337890625,0.0,1707.7001953125,0.8606448769569397,1.0,0.0,3.0,1.0,0.0
17739660,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.861387312412262,0.1689809560775756,0.1521913409233093,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05450439453125,0.9462676644325256,0.2198550552129745,0.2083320915699005,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542297363281,0.9947887063026428,0.2577413022518158,0.1802180111408233,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.9018709659576416,0.1934861093759536,0.1834848076105117,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558776855469,0.7326168417930603,0.1021774336695671,0.4624329805374145,285.0545654296875,284.95001220703125,295.53192138671875,294.4696044921875,295.5301513671875,297.2467041015625,286.0497131347656,1.0,0.2660565972328186,1.0,1.0,0.0,1.0,-1.424188256263733,1.4241865873336792,1.6809858607302886e-06,1.087139368057251,0.9662073850631714,0.9662073850631714,0.0,30.772863388061523,25.0,35659.6484375,0.0,239.3065185546875,1.0,283.0414733886719,285.40985107421875,297.4350280761719,299.7644958496094,293.1499938964844,293.1499938964844,282.75,31115.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002555131912231,1.0,0.0,0.0,3.604295015335083,3.6043176651000977,8.668300210956659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.3125,0.0,1446.8251953125,1895.4371337890625,0.0,1612.7703857421875,0.8916295170783997,1.0,0.0,3.0,1.0,0.0
17739720,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.861387312412262,0.1689809560775756,0.1521913409233093,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05450439453125,0.9462676644325256,0.2198550552129745,0.2083320915699005,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542297363281,0.9947887063026428,0.2577413022518158,0.1802180111408233,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.9018709659576416,0.1934861093759536,0.1834848076105117,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558776855469,0.7326168417930603,0.1021774336695671,0.4624329805374145,285.0545654296875,284.95001220703125,295.53192138671875,294.4696044921875,295.5301513671875,297.2467041015625,286.0497131347656,1.0,0.2660565972328186,1.0,1.0,0.0,1.0,-1.424188256263733,1.4241865873336792,1.6809858607302886e-06,1.087139368057251,0.9662073850631714,0.9662073850631714,0.0,30.772863388061523,25.0,35659.6484375,0.0,239.3065185546875,1.0,283.0414733886719,285.40985107421875,297.4350280761719,299.7644958496094,293.1499938964844,293.1499938964844,282.75,31115.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002555131912231,1.0,0.0,0.0,3.604295015335083,3.6043176651000977,8.668300210956659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.3125,0.0,1446.8251953125,1895.4371337890625,0.0,1612.7703857421875,0.8916295170783997,1.0,0.0,3.0,1.0,0.0
17739780,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.8659263253211975,0.1697005927562713,0.1530464440584182,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.9512726068496704,0.2205292731523513,0.2091677784919738,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.998271346092224,0.2595238089561462,0.180949181318283,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.906317412853241,0.1940471529960632,0.1841900497674942,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477783203125,0.7341963052749634,0.101747527718544,0.460931122303009,284.8497619628906,284.95001220703125,295.5777893066406,294.4991455078125,295.57598876953125,297.24468994140625,285.85791015625,1.0,0.2636692523956299,1.0,1.0,0.0,1.0,-1.410957098007202,1.4109554290771484,1.654516154303565e-06,1.07848858833313,0.8141831159591675,0.8141831159591675,0.0,30.248231887817383,28.0,35957.77734375,0.0,235.30860900878903,1.0,282.75750732421875,285.2248229980469,297.5378112792969,299.9644775390625,293.1499938964844,293.1499938964844,283.04998779296875,41238.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131558060646057,1.0,0.0,0.0,3.475658178329468,3.4756813049316406,8.060600293902098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.06396484375,0.0,1385.043212890625,1895.4371337890625,0.0,1716.08251953125,0.8696355819702148,1.0,0.0,3.0,1.0,0.0
17739840,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.8659263253211975,0.1697005927562713,0.1530464440584182,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.9512726068496704,0.2205292731523513,0.2091677784919738,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.998271346092224,0.2595238089561462,0.180949181318283,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.906317412853241,0.1940471529960632,0.1841900497674942,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477783203125,0.7341963052749634,0.101747527718544,0.460931122303009,284.8497619628906,284.95001220703125,295.5777893066406,294.4991455078125,295.57598876953125,297.24468994140625,285.85791015625,1.0,0.2636692523956299,1.0,1.0,0.0,1.0,-1.410957098007202,1.4109554290771484,1.654516154303565e-06,1.07848858833313,0.8141831159591675,0.8141831159591675,0.0,30.248231887817383,28.0,35957.77734375,0.0,235.30860900878903,1.0,282.75750732421875,285.2248229980469,297.5378112792969,299.9644775390625,293.1499938964844,293.1499938964844,283.04998779296875,41238.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131558060646057,1.0,0.0,0.0,3.475658178329468,3.4756813049316406,8.060600293902098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.06396484375,0.0,1385.043212890625,1895.4371337890625,0.0,1716.08251953125,0.8696355819702148,1.0,0.0,3.0,1.0,0.0
17739900,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.8750591278076172,0.1702008843421936,0.1533088982105255,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.9617278575897216,0.2209637761116027,0.2094121724367141,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.995010793209076,0.2607958316802978,0.1733486950397491,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.9166926145553588,0.1944126635789871,0.18438421189785,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.7403373718261719,0.10157972574234,0.4596974551677704,285.0103759765625,284.95001220703125,295.60089111328125,294.51397705078125,295.5990600585937,297.2469177246094,286.03564453125,1.0,0.2633399367332458,1.0,1.0,0.0,1.0,-1.416378378868103,1.416376709938049,1.664615297158889e-06,1.0813100337982178,0.9103823304176332,0.9103823304176332,0.0,29.37649726867676,28.0,35512.671875,0.0,232.8353729248047,1.0,282.9972839355469,285.4137268066406,297.470458984375,299.7606201171875,293.1499938964844,293.1499938964844,283.04998779296875,35118.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044953107833862,1.0,0.0,0.0,3.493528127670288,3.493550539016724,8.143700256368902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.70458984375,0.0,1359.638916015625,1895.4371337890625,0.0,1646.408203125,0.8729722499847412,1.0,0.0,3.0,1.0,0.0
17739960,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04986572265625,0.8774721622467041,0.1709530055522918,0.1538934409618377,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.9639791250228882,0.2215999662876129,0.2099363058805465,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.9946853518486024,0.2623312473297119,0.1723756790161132,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.9190700650215148,0.1949586570262909,0.1848300844430923,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05059814453125,0.7410918474197388,0.1015221998095512,0.4592087864875793,285.04949951171875,284.95001220703125,295.6240539550781,294.52880859375,295.6222229003906,297.2510681152344,286.04522705078125,1.0,0.2632377445697784,1.0,1.0,0.0,1.0,-1.416488528251648,1.4164868593215942,1.6649447616146065e-06,1.0814931392669678,0.9677122235298156,0.9677122235298156,0.0,29.248424530029297,31.0,35770.171875,0.0,232.5701599121093,1.0,283.0414733886719,285.4003601074219,297.49090576171875,299.8287658691406,293.1499938964844,293.1499938964844,282.75,31463.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005029320716858,1.0,0.0,0.0,3.629138231277466,3.629161357879639,8.788207992438402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.30078125,0.0,1476.33203125,1895.4371337890625,0.0,1614.7244873046875,0.8975435495376587,1.0,0.0,3.0,1.0,0.0
17740020,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8776230216026306,0.1717793196439743,0.1548451632261276,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.963412582874298,0.2222638875246048,0.2107636779546737,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.9951090216636658,0.2642814815044403,0.1736489981412887,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.9184167981147766,0.1955182254314422,0.1855362951755523,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.7391628623008728,0.1011443734169006,0.4579740166664123,284.8554992675781,284.95001220703125,295.67059326171875,294.5585632324219,295.66876220703125,297.2513122558594,285.8645324707031,1.0,0.2640117406845093,1.0,1.0,0.0,1.0,-1.4195173978805542,1.4195157289505005,1.6716425079721375e-06,1.0841186046600342,0.8227964639663696,0.8227964639663696,0.0,29.478626251220703,34.0,36329.359375,0.0,234.31939697265625,1.0,282.75732421875,285.2244873046875,297.59625244140625,300.03668212890625,293.1499938964844,293.1499938964844,283.04998779296875,40870.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130457758903503,1.0,0.0,0.0,3.507141828536988,3.5071654319763184,8.207293831219431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.29248046875,0.0,1414.978759765625,1895.4371337890625,0.0,1715.1895751953125,0.8764260411262512,1.0,0.0,3.0,1.0,0.0
17740080,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8776230216026306,0.1717793196439743,0.1548451632261276,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.963412582874298,0.2222638875246048,0.2107636779546737,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.9951090216636658,0.2642814815044403,0.1736489981412887,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.9184167981147766,0.1955182254314422,0.1855362951755523,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.7391628623008728,0.1011443734169006,0.4579740166664123,284.8554992675781,284.95001220703125,295.67059326171875,294.5585632324219,295.66876220703125,297.2513122558594,285.8645324707031,1.0,0.2640117406845093,1.0,1.0,0.0,1.0,-1.4195173978805542,1.4195157289505005,1.6716425079721375e-06,1.0841186046600342,0.8227964639663696,0.8227964639663696,0.0,29.478626251220703,34.0,36329.359375,0.0,234.31939697265625,1.0,282.75732421875,285.2244873046875,297.59625244140625,300.03668212890625,293.1499938964844,293.1499938964844,283.04998779296875,40870.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130457758903503,1.0,0.0,0.0,3.507141828536988,3.5071654319763184,8.207293831219431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.29248046875,0.0,1414.978759765625,1895.4371337890625,0.0,1715.1895751953125,0.8764260411262512,1.0,0.0,3.0,1.0,0.0
17740140,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.8739295601844788,0.173160046339035,0.1558661311864853,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.9583837985992432,0.22333325445652,0.2115978449583053,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649719238281,0.9963897466659546,0.2656213045120239,0.1779073625802993,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.9131091833114624,0.1964342147111892,0.1862482726573944,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0659484863281,0.7341718673706055,0.1009285897016525,0.4566805958747864,285.0652160644531,284.95001220703125,295.71734619140625,294.5882568359375,295.7154846191406,297.24957275390625,286.0614624023437,1.0,0.2658758461475372,1.0,1.0,0.0,1.0,-1.4261558055877686,1.4261541366577148,1.686087216512533e-06,1.089574694633484,0.9893280267715454,0.9893280267715454,0.0,30.19443702697754,37.0,36245.41015625,0.0,238.69000244140625,1.0,283.0420837402344,285.4057312011719,297.5555419921875,299.9183654785156,293.1499938964844,293.1499938964844,282.75,31199.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015237808227539,1.0,0.0,0.0,3.669920682907105,3.669944047927856,8.986831971924403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.04296875,0.0,1519.3277587890625,1895.4371337890625,0.0,1622.799072265625,0.9065171480178832,1.0,0.0,3.0,1.0,0.0
17740200,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.8739295601844788,0.173160046339035,0.1558661311864853,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.9583837985992432,0.22333325445652,0.2115978449583053,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649719238281,0.9963897466659546,0.2656213045120239,0.1779073625802993,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.9131091833114624,0.1964342147111892,0.1862482726573944,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0659484863281,0.7341718673706055,0.1009285897016525,0.4566805958747864,285.0652160644531,284.95001220703125,295.71734619140625,294.5882568359375,295.7154846191406,297.24957275390625,286.0614624023437,1.0,0.2658758461475372,1.0,1.0,0.0,1.0,-1.4261558055877686,1.4261541366577148,1.686087216512533e-06,1.089574694633484,0.9893280267715454,0.9893280267715454,0.0,30.19443702697754,37.0,36245.41015625,0.0,238.69000244140625,1.0,283.0420837402344,285.4057312011719,297.5555419921875,299.9183654785156,293.1499938964844,293.1499938964844,282.75,31199.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015237808227539,1.0,0.0,0.0,3.669920682907105,3.669944047927856,8.986831971924403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.04296875,0.0,1519.3277587890625,1895.4371337890625,0.0,1622.799072265625,0.9065171480178832,1.0,0.0,3.0,1.0,0.0
17740260,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.867562472820282,0.1741216033697128,0.1569789201021194,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638000488281,0.9498435258865356,0.2239928245544433,0.212461918592453,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641052246094,0.9983254671096802,0.2654196619987488,0.1845940202474594,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.9048385620117188,0.1969961374998092,0.1869963705539703,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86260986328125,0.7271026372909546,0.1005272641777992,0.4555357694625854,284.8637084960937,284.95001220703125,295.7641296386719,294.6178894042969,295.7623291015625,297.2358703613281,285.87042236328125,1.0,0.2686700224876404,1.0,1.0,0.0,1.0,-1.4360785484313965,1.4360768795013428,1.707742853795935e-06,1.0976427793502808,0.8492835760116577,0.8492835760116577,0.0,31.32166862487793,40.0,37067.2890625,0.0,245.4328765869141,1.0,282.7568359375,285.2112731933594,297.6645202636719,300.14666748046875,293.1499938964844,293.1499938964844,283.04998779296875,39422.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158705592155457,1.0,0.0,0.0,3.5998361110687256,3.599860429763794,8.646866831441002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.52197265625,0.0,1503.3282470703125,1895.4371337890625,0.0,1738.1805419921875,0.895749568939209,1.0,0.0,3.0,1.0,0.0
17740320,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.867562472820282,0.1741216033697128,0.1569789201021194,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638000488281,0.9498435258865356,0.2239928245544433,0.212461918592453,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641052246094,0.9983254671096802,0.2654196619987488,0.1845940202474594,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.9048385620117188,0.1969961374998092,0.1869963705539703,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86260986328125,0.7271026372909546,0.1005272641777992,0.4555357694625854,284.8637084960937,284.95001220703125,295.7641296386719,294.6178894042969,295.7623291015625,297.2358703613281,285.87042236328125,1.0,0.2686700224876404,1.0,1.0,0.0,1.0,-1.4360785484313965,1.4360768795013428,1.707742853795935e-06,1.0976427793502808,0.8492835760116577,0.8492835760116577,0.0,31.32166862487793,40.0,37067.2890625,0.0,245.4328765869141,1.0,282.7568359375,285.2112731933594,297.6645202636719,300.14666748046875,293.1499938964844,293.1499938964844,283.04998779296875,39422.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158705592155457,1.0,0.0,0.0,3.5998361110687256,3.599860429763794,8.646866831441002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.52197265625,0.0,1503.3282470703125,1895.4371337890625,0.0,1738.1805419921875,0.895749568939209,1.0,0.0,3.0,1.0,0.0
17740380,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697937011719,0.8529492616653442,0.17557954788208,0.1581317782402038,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06951904296875,0.9301624894142152,0.2250025272369384,0.2133070230484008,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693359375,0.98471200466156,0.2652973532676697,0.1857481300830841,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06964111328125,0.8878931999206543,0.1978626549243927,0.1877289563417434,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.713024377822876,0.1002464890480041,0.454269528388977,285.0695495605469,284.95001220703125,295.8109130859375,294.6473083496094,295.8091125488281,297.2242431640625,286.0664978027344,1.0,0.2718544602394104,1.0,1.0,0.0,1.0,-1.4393316507339478,1.439329981803894,1.7149860696008543e-06,1.1003912687301636,1.0,1.0,0.0,33.497657775878906,43.0,36849.0546875,0.0,252.0679931640625,1.0,283.04278564453125,285.3960876464844,297.6209716796875,300.0246276855469,293.1499938964844,293.1499938964844,282.75,31665.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057991623878479,1.0,0.0,0.0,3.745915651321411,3.745939731597901,9.362876198792948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.58056640625,0.0,1609.236328125,1895.4371337890625,0.0,1656.8162841796875,0.9238653182983398,1.0,0.0,3.0,1.0,0.0
17740440,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697937011719,0.8529492616653442,0.17557954788208,0.1581317782402038,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06951904296875,0.9301624894142152,0.2250025272369384,0.2133070230484008,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693359375,0.98471200466156,0.2652973532676697,0.1857481300830841,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06964111328125,0.8878931999206543,0.1978626549243927,0.1877289563417434,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.713024377822876,0.1002464890480041,0.454269528388977,285.0695495605469,284.95001220703125,295.8109130859375,294.6473083496094,295.8091125488281,297.2242431640625,286.0664978027344,1.0,0.2718544602394104,1.0,1.0,0.0,1.0,-1.4393316507339478,1.439329981803894,1.7149860696008543e-06,1.1003912687301636,1.0,1.0,0.0,33.497657775878906,43.0,36849.0546875,0.0,252.0679931640625,1.0,283.04278564453125,285.3960876464844,297.6209716796875,300.0246276855469,293.1499938964844,293.1499938964844,282.75,31665.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057991623878479,1.0,0.0,0.0,3.745915651321411,3.745939731597901,9.362876198792948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.58056640625,0.0,1609.236328125,1895.4371337890625,0.0,1656.8162841796875,0.9238653182983398,1.0,0.0,3.0,1.0,0.0
17740500,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.8464083075523376,0.1762398034334182,0.1588879823684692,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213256835937,0.9207757711410522,0.2254287153482437,0.213867500424385,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.9767112731933594,0.2654585838317871,0.1859440356492996,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.8800218105316162,0.1982302218675613,0.1882199943065643,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.7058543562889099,0.100081518292427,0.453971266746521,284.92205810546875,284.95001220703125,295.8342590332031,294.6619567871094,295.8324584960937,297.2208251953125,285.8940734863281,1.0,0.2735669016838074,1.0,1.0,0.0,1.0,-1.4412736892700195,1.4412720203399658,1.7192835457535691e-06,1.1019964218139648,0.933336079120636,0.933336079120636,0.0,34.65773391723633,43.0,37750.14453125,0.0,255.7320556640625,1.0,282.7953186035156,285.1984558105469,297.7141418457031,300.2705078125,293.1499938964844,293.1499938964844,282.75,33966.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715156078338623,1.0,0.0,0.0,3.7839488983154297,3.7839739322662354,9.55396899371408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.2958984375,0.0,1671.591796875,1895.4371337890625,0.0,1732.352783203125,0.9324674606323242,1.0,0.0,3.0,1.0,0.0
17740560,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.8386380076408386,0.1766146272420883,0.1593739241361618,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.910084307193756,0.2256008237600326,0.2141777873039245,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593139648437,0.9667820930480956,0.2654035985469818,0.1859951764345169,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85906982421875,0.8709180951118469,0.1983716487884521,0.1884914338588714,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.859375,0.6974239945411682,0.0997933000326156,0.4531553983688354,284.859130859375,284.95001220703125,295.8575744628906,294.6764831542969,295.8557434082031,297.213134765625,285.8630676269531,1.0,0.2752945721149444,1.0,1.0,0.0,1.0,-1.4416389465332031,1.44163715839386,1.7201322179971612e-06,1.1023377180099487,0.8665291666984558,0.8665291666984558,0.0,36.0056266784668,46.0,37575.4921875,0.0,259.190185546875,1.0,282.7567138671875,285.1877136230469,297.72174072265625,300.24029541015625,293.1499938964844,293.1499938964844,283.04998779296875,39070.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198053002357483,1.0,0.0,0.0,3.687011003494263,3.687035799026489,9.070728310689448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.89599609375,0.0,1597.943603515625,1895.4371337890625,0.0,1770.419677734375,0.9147197008132936,1.0,0.0,3.0,1.0,0.0
17740620,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675354003906,0.8258177042007446,0.1781512051820755,0.1606019735336303,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.8932572603225708,0.2265506386756897,0.2149764597415924,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.9483031034469604,0.2662956714630127,0.1864602863788604,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.8556299209594727,0.1991863548755645,0.1891862899065017,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06719970703125,0.6826627254486084,0.0994826331734657,0.4518105685710907,285.0674743652344,284.95001220703125,295.9039611816406,294.7053527832031,295.90216064453125,297.2115783691406,286.0660705566406,1.0,0.2788623869419098,1.0,1.0,0.0,1.0,-1.4438471794128418,1.4438453912734983,1.7249607253688737e-06,1.1040951013565063,1.0,1.0,0.0,38.646759033203125,49.0,37231.734375,0.0,266.6024780273437,1.0,283.0431213378906,285.3856201171875,297.6745300292969,300.1031494140625,293.1499938964844,293.1499938964844,282.75,32535.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087186574935913,1.0,0.0,0.0,3.8003060817718506,3.800331115722656,9.636746653995942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.02197265625,0.0,1679.9188232421875,1895.4371337890625,0.0,1680.226806640625,0.9364795088768004,1.0,0.0,3.0,1.0,0.0
17740680,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675354003906,0.8258177042007446,0.1781512051820755,0.1606019735336303,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.8932572603225708,0.2265506386756897,0.2149764597415924,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.9483031034469604,0.2662956714630127,0.1864602863788604,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.8556299209594727,0.1991863548755645,0.1891862899065017,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06719970703125,0.6826627254486084,0.0994826331734657,0.4518105685710907,285.0674743652344,284.95001220703125,295.9039611816406,294.7053527832031,295.90216064453125,297.2115783691406,286.0660705566406,1.0,0.2788623869419098,1.0,1.0,0.0,1.0,-1.4438471794128418,1.4438453912734983,1.7249607253688737e-06,1.1040951013565063,1.0,1.0,0.0,38.646759033203125,49.0,37231.734375,0.0,266.6024780273437,1.0,283.0431213378906,285.3856201171875,297.6745300292969,300.1031494140625,293.1499938964844,293.1499938964844,282.75,32535.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087186574935913,1.0,0.0,0.0,3.8003060817718506,3.800331115722656,9.636746653995942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.02197265625,0.0,1679.9188232421875,1895.4371337890625,0.0,1680.226806640625,0.9364795088768004,1.0,0.0,3.0,1.0,0.0
17740740,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.8145051002502441,0.1794202476739883,0.1620262265205383,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.8785096406936646,0.227152019739151,0.2158495932817459,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.9304922819137572,0.2667482197284698,0.1870463490486145,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.8423388004302979,0.1996940076351165,0.1899497807025909,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.6694815158843994,0.0990325883030891,0.4507283270359039,284.86199951171875,284.95001220703125,295.95001220703125,294.7337646484375,295.9482421875,297.20526123046875,285.8656005859375,1.0,0.2826045453548431,1.0,1.0,0.0,1.0,-1.44692862033844,1.446926832199097,1.7317313449893843e-06,1.1065651178359983,0.8796176910400391,0.8796176910400391,0.0,41.38412094116211,52.0,38006.78515625,0.0,274.6470947265625,1.0,282.7559814453125,285.1783752441406,297.7759704589844,300.3197937011719,293.1499938964844,293.1499938964844,283.04998779296875,38900.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722001850605011,1.0,0.0,0.0,3.7432937622070312,3.743319272994995,9.34977435917972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.14501953125,0.0,1661.7138671875,1895.4371337890625,0.0,1788.523681640625,0.9272540211677552,1.0,0.0,3.0,1.0,0.0
17740800,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.8145051002502441,0.1794202476739883,0.1620262265205383,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.8785096406936646,0.227152019739151,0.2158495932817459,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.9304922819137572,0.2667482197284698,0.1870463490486145,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.8423388004302979,0.1996940076351165,0.1899497807025909,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.6694815158843994,0.0990325883030891,0.4507283270359039,284.86199951171875,284.95001220703125,295.95001220703125,294.7337646484375,295.9482421875,297.20526123046875,285.8656005859375,1.0,0.2826045453548431,1.0,1.0,0.0,1.0,-1.44692862033844,1.446926832199097,1.7317313449893843e-06,1.1065651178359983,0.8796176910400391,0.8796176910400391,0.0,41.38412094116211,52.0,38006.78515625,0.0,274.6470947265625,1.0,282.7559814453125,285.1783752441406,297.7759704589844,300.3197937011719,293.1499938964844,293.1499938964844,283.04998779296875,38900.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722001850605011,1.0,0.0,0.0,3.7432937622070312,3.743319272994995,9.34977435917972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.14501953125,0.0,1661.7138671875,1895.4371337890625,0.0,1788.523681640625,0.9272540211677552,1.0,0.0,3.0,1.0,0.0
17740860,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767517089844,0.8049363493919373,0.1816337257623672,0.1637205481529235,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07684326171875,0.8662990927696228,0.2284570932388305,0.2168488353490829,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.076904296875,0.915311634540558,0.2680668234825134,0.1877424418926239,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768127441406,0.8314501047134399,0.20085309445858,0.1908362805843353,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.6586707234382629,0.0990777611732482,0.4503362476825714,285.07684326171875,284.95001220703125,295.9988098144531,294.7631530761719,295.996826171875,297.2093811035156,286.0772399902344,1.0,0.2864423990249634,1.0,1.0,0.0,1.0,-1.451586127281189,1.4515843391418457,1.7418589095541392e-06,1.1101617813110352,1.0,1.0,0.0,44.0562629699707,55.0,37655.20703125,0.0,283.25164794921875,1.0,283.0434875488281,285.3873596191406,297.7311706542969,300.1842346191406,293.1499938964844,293.1499938964844,282.75,33181.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107090353965759,1.0,0.0,0.0,3.838880062103272,3.838905334472656,9.833369176703854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.72998046875,0.0,1731.454833984375,1895.4371337890625,0.0,1696.269775390625,0.9455404281616212,1.0,0.0,3.0,1.0,0.0
17740920,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767517089844,0.8049363493919373,0.1816337257623672,0.1637205481529235,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07684326171875,0.8662990927696228,0.2284570932388305,0.2168488353490829,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.076904296875,0.915311634540558,0.2680668234825134,0.1877424418926239,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768127441406,0.8314501047134399,0.20085309445858,0.1908362805843353,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.6586707234382629,0.0990777611732482,0.4503362476825714,285.07684326171875,284.95001220703125,295.9988098144531,294.7631530761719,295.996826171875,297.2093811035156,286.0772399902344,1.0,0.2864423990249634,1.0,1.0,0.0,1.0,-1.451586127281189,1.4515843391418457,1.7418589095541392e-06,1.1101617813110352,1.0,1.0,0.0,44.0562629699707,55.0,37655.20703125,0.0,283.25164794921875,1.0,283.0434875488281,285.3873596191406,297.7311706542969,300.1842346191406,293.1499938964844,293.1499938964844,282.75,33181.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107090353965759,1.0,0.0,0.0,3.838880062103272,3.838905334472656,9.833369176703854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.72998046875,0.0,1731.454833984375,1895.4371337890625,0.0,1696.269775390625,0.9455404281616212,1.0,0.0,3.0,1.0,0.0
17740980,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.7988885045051575,0.183992713689804,0.1660468876361847,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8806457519531,0.8580614328384399,0.2299367636442184,0.2184271067380905,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.9051412343978882,0.2693706750869751,0.1888445615768432,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.8241187930107117,0.2022331207990646,0.1922971606254577,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.6518557071685791,0.0995537340641021,0.4527392983436584,284.880615234375,284.95001220703125,296.0533142089844,294.7947998046875,296.0511474609375,297.2116394042969,285.883544921875,1.0,0.2906319499015808,1.0,1.0,0.0,1.0,-1.462235450744629,1.4622336626052856,1.7653567283559823e-06,1.1185768842697144,0.9058997631072998,0.9058997631072998,0.0,46.44709014892578,58.0,38676.08203125,0.0,293.8686218261719,1.0,282.7557067871094,285.1803894042969,297.8381042480469,300.4167175292969,293.1499938964844,293.1499938964844,282.45001220703125,37929.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241041660308838,1.0,0.0,0.0,3.807326078414917,3.807352066040039,9.672381793279785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.70703125,0.0,1730.4085693359375,1895.4371337890625,0.0,1805.9208984375,0.941130757331848,1.0,0.0,3.0,1.0,0.0
17741040,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.7988885045051575,0.183992713689804,0.1660468876361847,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8806457519531,0.8580614328384399,0.2299367636442184,0.2184271067380905,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.9051412343978882,0.2693706750869751,0.1888445615768432,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.8241187930107117,0.2022331207990646,0.1922971606254577,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.6518557071685791,0.0995537340641021,0.4527392983436584,284.880615234375,284.95001220703125,296.0533142089844,294.7947998046875,296.0511474609375,297.2116394042969,285.883544921875,1.0,0.2906319499015808,1.0,1.0,0.0,1.0,-1.462235450744629,1.4622336626052856,1.7653567283559823e-06,1.1185768842697144,0.9058997631072998,0.9058997631072998,0.0,46.44709014892578,58.0,38676.08203125,0.0,293.8686218261719,1.0,282.7557067871094,285.1803894042969,297.8381042480469,300.4167175292969,293.1499938964844,293.1499938964844,282.45001220703125,37929.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241041660308838,1.0,0.0,0.0,3.807326078414917,3.807352066040039,9.672381793279785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.70703125,0.0,1730.4085693359375,1895.4371337890625,0.0,1805.9208984375,0.941130757331848,1.0,0.0,3.0,1.0,0.0
17741100,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78631591796875,0.7954557538032532,0.1850700229406356,0.1670722514390945,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.8537186980247498,0.2306133806705474,0.2191193252801895,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.8999902606010437,0.2699011266231537,0.189262107014656,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.8201984763145447,0.2028799206018448,0.1929574459791183,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961730957031,0.6485024690628052,0.0998453050851821,0.454173743724823,284.7846374511719,284.95001220703125,296.08258056640625,294.8113708496094,296.0802917480469,297.2099914550781,285.7705078125,1.0,0.292793720960617,1.0,1.0,0.0,1.0,-1.4673131704330444,1.4673113822937012,1.7766147948350408e-06,1.1225714683532717,0.8073566555976868,0.8073566555976868,0.0,47.74140930175781,58.0,39333.58984375,0.0,299.366943359375,1.0,282.4970092773437,285.0567321777344,297.88043212890625,300.5692443847656,293.1499938964844,293.1499938964844,282.45001220703125,42859.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324046492576599,1.0,0.0,0.0,3.677409410476685,3.677434921264648,9.0235471361666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.201171875,0.0,1615.587158203125,1895.4371337890625,0.0,1875.2606201171875,0.9130958914756776,1.0,0.0,3.0,1.0,0.0
17741160,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353576660156,0.7920525074005127,0.1861996948719024,0.1680703312158584,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376159667969,0.8494918346405029,0.2313430607318878,0.2197985351085662,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8389587402344,0.894940197467804,0.2704888880252838,0.1896545886993408,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363342285156,0.8163142204284668,0.2035789489746093,0.1936123669147491,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.6453406810760498,0.100200667977333,0.4557860791683197,284.8370666503906,284.95001220703125,296.1130676269531,294.8284606933594,296.1107177734375,297.20831298828125,285.8584899902344,1.0,0.2949936687946319,1.0,1.0,0.0,1.0,-1.4725189208984375,1.4725171327590942,1.788195959306904e-06,1.1266578435897827,0.7894440293312073,0.7894440293312073,0.0,49.06650924682617,46.0,38986.73046875,0.0,305.0361328125,1.0,282.45806884765625,285.1785888671875,297.8546142578125,300.4647827148437,293.1499938964844,293.1499938964844,282.75,46047.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331815361976624,1.0,0.0,0.0,3.4081063270568848,3.408129930496216,7.750318786747812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.6025390625,0.0,1350.5255126953125,1895.4371337890625,0.0,1881.8023681640625,0.8614203333854675,1.0,0.0,3.0,1.0,0.0
17741220,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560302734375,0.8054525256156921,0.1897009313106537,0.1708068698644638,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557861328125,0.8611477017402649,0.2338500469923019,0.2217896580696106,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.9075107574462892,0.27296844124794,0.191061183810234,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559387207031,0.8272098898887634,0.2059274613857269,0.1954798549413681,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.654606819152832,0.1015241369605064,0.4604678153991699,285.05584716796875,284.95001220703125,296.1776733398437,294.8639221191406,296.1751403808594,297.2221984863281,286.052978515625,1.0,0.2942149341106415,1.0,1.0,0.0,1.0,-1.4877418279647827,1.4877400398254397,1.822352942326688e-06,1.1386160850524902,0.9596304893493652,0.9596304893493652,0.0,47.18142318725586,34.0,39258.65234375,0.0,307.24346923828125,1.0,282.7413635253906,285.3437194824219,297.8235168457031,300.3622741699219,293.1499938964844,293.1499938964844,282.45001220703125,31615.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196017503738403,1.0,0.0,0.0,3.6092681884765625,3.609291076660156,8.692238111507322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.19091796875,0.0,1455.88330078125,1895.4371337890625,0.0,1768.7459716796875,0.8931400179862976,1.0,0.0,3.0,1.0,0.0
