time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560302734375,0.8054525256156921,0.1897009313106537,0.1708068698644638,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557861328125,0.8611477017402649,0.2338500469923019,0.2217896580696106,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.9075107574462892,0.27296844124794,0.191061183810234,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559387207031,0.8272098898887634,0.2059274613857269,0.1954798549413681,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.654606819152832,0.1015241369605064,0.4604678153991699,285.05584716796875,284.95001220703125,296.1776733398437,294.8639221191406,296.1751403808594,297.2221984863281,286.052978515625,1.0,0.2942149341106415,1.0,1.0,0.0,1.0,-1.4877418279647827,1.4877400398254397,1.822352942326688e-06,1.1386160850524902,0.9596304893493652,0.9596304893493652,0.0,47.18142318725586,34.0,39258.65234375,0.0,307.24346923828125,1.0,282.7413635253906,285.3437194824219,297.8235168457031,300.3622741699219,293.1499938964844,293.1499938964844,282.45001220703125,31615.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196017503738403,1.0,0.0,0.0,3.6092681884765625,3.609291076660156,8.692238111507322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.19091796875,0.0,1455.88330078125,1895.4371337890625,0.0,1768.7459716796875,0.8931400179862976,1.0,0.0,3.0,1.0,0.0
17741340,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.83353590965271,0.1928178966045379,0.1735995262861251,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.8909900784492493,0.2361038774251938,0.2238600552082061,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.9425313472747804,0.2749407291412353,0.1924551427364349,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.854180097579956,0.2080859839916229,0.1974377185106277,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.6785113215446472,0.1029281988739967,0.4659106731414795,284.8843078613281,284.95001220703125,296.24664306640625,294.9010009765625,296.2440185546875,297.2277526855469,285.8934326171875,1.0,0.2901607155799866,1.0,1.0,0.0,1.0,-1.5041401386260986,1.5041382312774658,1.85968008281634e-06,1.1515560150146484,0.8405418992042542,0.8405418992042542,0.0,42.152099609375,25.0,40225.46484375,0.0,301.96636962890625,1.0,282.4574279785156,285.17852783203125,297.9423522949219,300.6103210449219,293.1499938964844,293.1499938964844,282.75,39434.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328144907951355,1.0,0.0,0.0,3.523888349533081,3.523911714553833,8.285859962597897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.18701171875,0.0,1422.145751953125,1895.4371337890625,0.0,1878.710693359375,0.8794379830360413,1.0,0.0,3.0,1.0,0.0
17741400,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.83353590965271,0.1928178966045379,0.1735995262861251,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.8909900784492493,0.2361038774251938,0.2238600552082061,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.9425313472747804,0.2749407291412353,0.1924551427364349,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.854180097579956,0.2080859839916229,0.1974377185106277,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.6785113215446472,0.1029281988739967,0.4659106731414795,284.8843078613281,284.95001220703125,296.24664306640625,294.9010009765625,296.2440185546875,297.2277526855469,285.8934326171875,1.0,0.2901607155799866,1.0,1.0,0.0,1.0,-1.5041401386260986,1.5041382312774658,1.85968008281634e-06,1.1515560150146484,0.8405418992042542,0.8405418992042542,0.0,42.152099609375,25.0,40225.46484375,0.0,301.96636962890625,1.0,282.4574279785156,285.17852783203125,297.9423522949219,300.6103210449219,293.1499938964844,293.1499938964844,282.75,39434.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328144907951355,1.0,0.0,0.0,3.523888349533081,3.523911714553833,8.285859962597897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.18701171875,0.0,1422.145751953125,1895.4371337890625,0.0,1878.710693359375,0.8794379830360413,1.0,0.0,3.0,1.0,0.0
17741460,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.8787530064582825,0.1966250389814376,0.1764871031045913,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.943764626979828,0.2389512956142425,0.2260393947362899,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.9908130168914796,0.2775614261627197,0.1938761472702026,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9003493785858154,0.2107876390218734,0.1995036602020263,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.7172743678092957,0.1047388538718223,0.4720873236656189,285.08770751953125,284.95001220703125,296.3196105957031,294.939453125,296.3168640136719,297.2401123046875,286.0856018066406,1.0,0.2848431468009949,1.0,1.0,0.0,1.0,-1.5218206644058228,1.52181875705719,1.9003829265784589e-06,1.1654202938079834,1.0,1.0,0.0,35.77450942993164,25.0,40436.703125,0.0,293.6446228027344,1.0,282.7422180175781,285.3497619628906,297.9217224121094,300.5321350097656,293.1499938964844,293.1499938964844,282.45001220703125,31044.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245878577232361,1.0,0.0,0.0,3.709353446960449,3.70937705039978,9.18099374302983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.431640625,0.0,1562.5260009765625,1895.4371337890625,0.0,1809.9332275390625,0.9150782823562622,1.0,0.0,3.0,1.0,0.0
17741520,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.8787530064582825,0.1966250389814376,0.1764871031045913,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.943764626979828,0.2389512956142425,0.2260393947362899,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.9908130168914796,0.2775614261627197,0.1938761472702026,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9003493785858154,0.2107876390218734,0.1995036602020263,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.7172743678092957,0.1047388538718223,0.4720873236656189,285.08770751953125,284.95001220703125,296.3196105957031,294.939453125,296.3168640136719,297.2401123046875,286.0856018066406,1.0,0.2848431468009949,1.0,1.0,0.0,1.0,-1.5218206644058228,1.52181875705719,1.9003829265784589e-06,1.1654202938079834,1.0,1.0,0.0,35.77450942993164,25.0,40436.703125,0.0,293.6446228027344,1.0,282.7422180175781,285.3497619628906,297.9217224121094,300.5321350097656,293.1499938964844,293.1499938964844,282.45001220703125,31044.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245878577232361,1.0,0.0,0.0,3.709353446960449,3.70937705039978,9.18099374302983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.431640625,0.0,1562.5260009765625,1895.4371337890625,0.0,1809.9332275390625,0.9150782823562622,1.0,0.0,3.0,1.0,0.0
17741580,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82135009765625,0.9165524244308472,0.1998046338558197,0.1795641034841537,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211669921875,0.9812569618225098,0.2424225807189941,0.228766843676567,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212585449219,0.9967049360275269,0.2827621400356293,0.1790724694728851,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.9401275515556335,0.2134623527526855,0.2019028812646865,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.744199812412262,0.1065041124820709,0.4795083105564117,284.82196044921875,284.95001220703125,296.3960876464844,294.9791259765625,296.39324951171875,297.2619323730469,285.8349304199219,1.0,0.2810274362564087,1.0,1.0,0.0,1.0,-1.523687720298767,1.5236858129501345,1.910623041112558e-06,1.1723662614822388,0.8404755592346191,0.8404755592346191,0.0,32.25533676147461,28.0,41111.0390625,0.0,285.20806884765625,1.0,282.4569702148437,285.1079406738281,298.0252380371094,300.7457580566406,293.1499938964844,293.1499938964844,282.75,39302.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392016053199768,1.0,0.0,0.0,3.67128849029541,3.6713132858276367,8.993532674139715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.28662109375,0.0,1581.83544921875,1895.4371337890625,0.0,1932.781982421875,0.9098148345947266,1.0,0.0,3.0,1.0,0.0
17741640,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82135009765625,0.9165524244308472,0.1998046338558197,0.1795641034841537,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211669921875,0.9812569618225098,0.2424225807189941,0.228766843676567,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212585449219,0.9967049360275269,0.2827621400356293,0.1790724694728851,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.9401275515556335,0.2134623527526855,0.2019028812646865,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.744199812412262,0.1065041124820709,0.4795083105564117,284.82196044921875,284.95001220703125,296.3960876464844,294.9791259765625,296.39324951171875,297.2619323730469,285.8349304199219,1.0,0.2810274362564087,1.0,1.0,0.0,1.0,-1.523687720298767,1.5236858129501345,1.910623041112558e-06,1.1723662614822388,0.8404755592346191,0.8404755592346191,0.0,32.25533676147461,28.0,41111.0390625,0.0,285.20806884765625,1.0,282.4569702148437,285.1079406738281,298.0252380371094,300.7457580566406,293.1499938964844,293.1499938964844,282.75,39302.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392016053199768,1.0,0.0,0.0,3.67128849029541,3.6713132858276367,8.993532674139715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.28662109375,0.0,1581.83544921875,1895.4371337890625,0.0,1932.781982421875,0.9098148345947266,1.0,0.0,3.0,1.0,0.0
17741700,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448913574219,0.9287983179092408,0.2016012668609619,0.1808564364910125,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474548339844,0.9905273914337158,0.2435005009174347,0.2302818447351455,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476989746094,0.994903564453125,0.2862594425678253,0.1730211824178695,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458374023437,0.951753318309784,0.2146800756454467,0.2030669301748275,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.7525737881660461,0.1074538007378578,0.4833738803863525,285.046630859375,284.95001220703125,296.435546875,294.99932861328125,296.4326171875,297.273681640625,286.0675048828125,1.0,0.2801665961742401,1.0,1.0,0.0,1.0,-1.5249637365341189,1.5249618291854858,1.907553951241425e-06,1.167769193649292,0.9829275012016296,0.9829275012016296,0.0,31.295482635498047,28.0,40788.6875,0.0,283.456787109375,1.0,282.7007751464844,285.3299865722656,297.9654541015625,300.56353759765625,293.1499938964844,293.1499938964844,282.75,33741.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313742637634277,1.0,0.0,0.0,3.693458080291748,3.693482160568237,9.102478202294152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.93798828125,0.0,1564.957275390625,1895.4371337890625,0.0,1866.5977783203125,0.9162827134132384,1.0,0.0,3.0,1.0,0.0
17741760,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.9413468241691588,0.2037747055292129,0.1826495081186294,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.997718632221222,0.2449678182601928,0.2311491519212722,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.9928489923477172,0.2906126677989959,0.1674029678106308,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.9623879194259644,0.2161975055932998,0.204377993941307,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.7610705494880676,0.1085803434252739,0.4880112409591675,285.0822448730469,284.95001220703125,296.4757080078125,295.019775390625,296.4727478027344,297.2968139648437,286.08172607421875,1.0,0.2798080146312713,1.0,1.0,0.0,1.0,-1.5279767513275146,1.5279748439788818,1.914538188430015e-06,1.1701077222824097,1.0,1.0,0.0,30.609027862548828,48.0,41034.15625,0.0,283.1406555175781,1.0,282.7425842285156,285.3278503417969,297.9966125488281,300.6501159667969,293.1499938964844,293.1499938964844,282.45001220703125,32410.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292177081108093,1.0,0.0,0.0,3.793942213058472,3.793967008590698,9.604498245607829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.98779296875,0.0,1671.3712158203125,1895.4371337890625,0.0,1848.51708984375,0.9349199533462524,1.0,0.0,3.0,1.0,0.0
17741820,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.9333593249320984,0.2074068784713745,0.1861703395843505,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.9907474517822266,0.2476774901151657,0.2342782318592071,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.9960464239120485,0.2969823181629181,0.1766909211874008,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.9528288245201112,0.2188514620065689,0.2070581018924713,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.7558674812316895,0.1107094287872314,0.4980165958404541,284.9076538085937,284.95001220703125,296.5580139160156,295.06121826171875,296.5550231933594,297.32598876953125,285.9139099121094,1.0,0.2875251770019531,1.0,1.0,0.0,1.0,-1.5629457235336304,1.562943696975708,1.996985474761459e-06,1.1974139213562012,0.9254127144813538,0.9254127144813538,0.0,32.517860412597656,68.0,42668.63671875,0.0,304.224853515625,1.0,282.4559020996094,285.1376037597656,298.1103820800781,300.9154357910156,293.1499938964844,293.1499938964844,282.1499938964844,36643.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434487342834473,1.0,0.0,0.0,3.796623945236206,3.79664945602417,9.618081548978807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.7060546875,0.0,1707.5064697265625,1895.4371337890625,0.0,1969.047119140625,0.9382339715957642,1.0,0.0,3.0,1.0,0.0
17741880,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.9333593249320984,0.2074068784713745,0.1861703395843505,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.9907474517822266,0.2476774901151657,0.2342782318592071,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.9960464239120485,0.2969823181629181,0.1766909211874008,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.9528288245201112,0.2188514620065689,0.2070581018924713,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.7558674812316895,0.1107094287872314,0.4980165958404541,284.9076538085937,284.95001220703125,296.5580139160156,295.06121826171875,296.5550231933594,297.32598876953125,285.9139099121094,1.0,0.2875251770019531,1.0,1.0,0.0,1.0,-1.5629457235336304,1.562943696975708,1.996985474761459e-06,1.1974139213562012,0.9254127144813538,0.9254127144813538,0.0,32.517860412597656,68.0,42668.63671875,0.0,304.224853515625,1.0,282.4559020996094,285.1376037597656,298.1103820800781,300.9154357910156,293.1499938964844,293.1499938964844,282.1499938964844,36643.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434487342834473,1.0,0.0,0.0,3.796623945236206,3.79664945602417,9.618081548978807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.7060546875,0.0,1707.5064697265625,1895.4371337890625,0.0,1969.047119140625,0.9382339715957642,1.0,0.0,3.0,1.0,0.0
17741940,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793640136719,0.8943206071853638,0.2107221335172653,0.1893068701028823,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.9534238576889038,0.2501340806484222,0.236739382147789,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.9990000128746032,0.2967370450496673,0.2050159126520156,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.910134255886078,0.221352070569992,0.2095844596624374,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.7296146750450134,0.112745888531208,0.5080445408821106,284.88055419921875,284.95001220703125,296.642578125,295.10321044921875,296.6396484375,297.3026123046875,285.89849853515625,1.0,0.3021236658096313,1.0,1.0,0.0,1.0,-1.618677020072937,1.618674874305725,2.1335088149498915e-06,1.2413609027862549,0.8470414876937866,0.8470414876937866,0.0,38.39903259277344,86.0,44347.2421875,0.0,347.6742858886719,1.0,282.1571044921875,285.1086120605469,298.15283203125,301.06256103515625,293.1499938964844,293.1499938964844,282.45001220703125,41407.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567124366760254,1.0,0.0,0.0,3.578358888626098,3.578383207321167,8.543997296328598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.90234375,0.0,1494.5821533203125,1895.4371337890625,0.0,2083.7998046875,0.8946363925933838,1.0,0.0,3.0,1.0,0.0
17742000,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793640136719,0.8943206071853638,0.2107221335172653,0.1893068701028823,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.9534238576889038,0.2501340806484222,0.236739382147789,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.9990000128746032,0.2967370450496673,0.2050159126520156,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.910134255886078,0.221352070569992,0.2095844596624374,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.7296146750450134,0.112745888531208,0.5080445408821106,284.88055419921875,284.95001220703125,296.642578125,295.10321044921875,296.6396484375,297.3026123046875,285.89849853515625,1.0,0.3021236658096313,1.0,1.0,0.0,1.0,-1.618677020072937,1.618674874305725,2.1335088149498915e-06,1.2413609027862549,0.8470414876937866,0.8470414876937866,0.0,38.39903259277344,86.0,44347.2421875,0.0,347.6742858886719,1.0,282.1571044921875,285.1086120605469,298.15283203125,301.06256103515625,293.1499938964844,293.1499938964844,282.45001220703125,41407.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567124366760254,1.0,0.0,0.0,3.578358888626098,3.578383207321167,8.543997296328598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.90234375,0.0,1494.5821533203125,1895.4371337890625,0.0,2083.7998046875,0.8946363925933838,1.0,0.0,3.0,1.0,0.0
17742060,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.8368145823478699,0.2151539623737335,0.1934279501438141,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.883314311504364,0.2535611987113952,0.2401667088270187,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.9347791075706482,0.295583963394165,0.2072506248950958,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.8486853837966919,0.2246672213077545,0.2129467278718948,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.6821736097335815,0.1151492446660995,0.520470380783081,285.1058959960937,284.95001220703125,296.72900390625,295.1456298828125,296.7260437011719,297.2897644042969,286.1064453125,1.0,0.3195531666278839,1.0,1.0,0.0,1.0,-1.6491442918777466,1.649142146110535,2.210778120570467e-06,1.2655577659606934,1.0,1.0,0.0,50.55760192871094,89.0,44897.15625,0.0,397.7809753417969,1.0,282.44293212890625,285.2867126464844,298.1404113769531,301.0184936523437,293.1499938964844,293.1499938964844,282.1499938964844,32038.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509624361991882,1.0,0.0,0.0,3.772918462753296,3.772943019866944,9.498348845227156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.45703125,0.0,1643.628173828125,1895.4371337890625,0.0,2033.783447265625,0.9296743869781494,1.0,0.0,3.0,1.0,0.0
17742120,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.8368145823478699,0.2151539623737335,0.1934279501438141,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.883314311504364,0.2535611987113952,0.2401667088270187,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.9347791075706482,0.295583963394165,0.2072506248950958,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.8486853837966919,0.2246672213077545,0.2129467278718948,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.6821736097335815,0.1151492446660995,0.520470380783081,285.1058959960937,284.95001220703125,296.72900390625,295.1456298828125,296.7260437011719,297.2897644042969,286.1064453125,1.0,0.3195531666278839,1.0,1.0,0.0,1.0,-1.6491442918777466,1.649142146110535,2.210778120570467e-06,1.2655577659606934,1.0,1.0,0.0,50.55760192871094,89.0,44897.15625,0.0,397.7809753417969,1.0,282.44293212890625,285.2867126464844,298.1404113769531,301.0184936523437,293.1499938964844,293.1499938964844,282.1499938964844,32038.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509624361991882,1.0,0.0,0.0,3.772918462753296,3.772943019866944,9.498348845227156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.45703125,0.0,1643.628173828125,1895.4371337890625,0.0,2033.783447265625,0.9296743869781494,1.0,0.0,3.0,1.0,0.0
17742180,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256896972656,0.8089379072189331,0.218960240483284,0.1974614858627319,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.8504428863525391,0.2566116154193878,0.2436153590679168,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.8926089406013489,0.2962351143360138,0.2078911215066909,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257202148437,0.8192503452301025,0.2276286035776138,0.2162932753562927,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92559814453125,0.6576730608940125,0.1174324378371238,0.5328450798988342,284.92578125,284.95001220703125,296.8168029785156,295.188232421875,296.8138427734375,297.290283203125,285.9285888671875,1.0,0.3333465754985809,1.0,1.0,0.0,1.0,-1.6780275106430054,1.6780251264572144,2.2853728296468034e-06,1.2882847785949707,0.9397081136703492,0.9397081136703492,0.0,60.5389518737793,92.0,46588.8671875,0.0,442.4048767089844,1.0,282.1559753417969,285.080322265625,298.24786376953125,301.2994079589844,293.1499938964844,293.1499938964844,281.8500061035156,35722.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767353355884552,1.0,0.0,0.0,3.8054683208465576,3.8054938316345215,9.662945785748889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.38232421875,0.0,1710.947509765625,1895.4371337890625,0.0,2177.372314453125,0.9395791292190552,1.0,0.0,3.0,1.0,0.0
17742240,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256896972656,0.8089379072189331,0.218960240483284,0.1974614858627319,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.8504428863525391,0.2566116154193878,0.2436153590679168,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.8926089406013489,0.2962351143360138,0.2078911215066909,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257202148437,0.8192503452301025,0.2276286035776138,0.2162932753562927,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92559814453125,0.6576730608940125,0.1174324378371238,0.5328450798988342,284.92578125,284.95001220703125,296.8168029785156,295.188232421875,296.8138427734375,297.290283203125,285.9285888671875,1.0,0.3333465754985809,1.0,1.0,0.0,1.0,-1.6780275106430054,1.6780251264572144,2.2853728296468034e-06,1.2882847785949707,0.9397081136703492,0.9397081136703492,0.0,60.5389518737793,92.0,46588.8671875,0.0,442.4048767089844,1.0,282.1559753417969,285.080322265625,298.24786376953125,301.2994079589844,293.1499938964844,293.1499938964844,281.8500061035156,35722.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767353355884552,1.0,0.0,0.0,3.8054683208465576,3.8054938316345215,9.662945785748889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.38232421875,0.0,1710.947509765625,1895.4371337890625,0.0,2177.372314453125,0.9395791292190552,1.0,0.0,3.0,1.0,0.0
17742300,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.7985761165618896,0.2206055670976638,0.1991469115018844,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219909667969,0.8395800590515137,0.2579432725906372,0.2450785040855407,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.8791579604148865,0.2966900765895843,0.2082962691783905,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8088462352752686,0.2289322316646576,0.2177281230688095,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.6497954726219177,0.1184939816594123,0.5384594202041626,284.8222045898437,284.95001220703125,296.861083984375,295.2095642089844,296.858154296875,297.2901916503906,285.81072998046875,1.0,0.3392548561096191,1.0,1.0,0.0,1.0,-1.690758466720581,1.6907562017440796,2.3187237729871413e-06,1.2982863187789917,0.8496251702308655,0.8496251702308655,0.0,64.8388900756836,92.0,47593.484375,0.0,462.2786254882813,1.0,281.8963623046875,284.9432373046875,298.2899780273437,301.4762878417969,293.1499938964844,293.1499938964844,281.8500061035156,39548.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765494585037231,1.0,0.0,0.0,3.74020791053772,3.740233421325684,9.334364676760742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.78125,0.0,1663.07373046875,1895.4371337890625,0.0,2259.215576171875,0.9254254698753356,1.0,0.0,3.0,1.0,0.0
17742360,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.7901672720909119,0.2222395688295364,0.2007087618112564,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.8309311866760254,0.2592634558677673,0.2464363873004913,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.8683747053146362,0.2972845137119293,0.2087325304746627,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.79993736743927,0.2302184402942657,0.2190615832805633,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607482910156,0.6437002420425415,0.1195511072874069,0.5438157320022583,284.8681335449219,284.95001220703125,296.90557861328125,295.2308349609375,296.90264892578125,297.2900695800781,285.8827514648437,1.0,0.3446193039417267,1.0,1.0,0.0,1.0,-1.7028199434280396,1.7028175592422483,2.3505815534008434e-06,1.3077489137649536,0.8399384021759033,0.8399384021759033,0.0,68.75479888916016,80.0,47562.9296875,0.0,480.90869140625,1.0,281.8574523925781,285.0292358398437,298.27215576171875,301.3976745605469,293.1499938964844,293.1499938964844,282.1499938964844,41882.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789551019668579,1.0,0.0,0.0,3.57367205619812,3.5736963748931885,8.521629979441059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.3740234375,0.0,1492.9920654296875,1895.4371337890625,0.0,2280.763427734375,0.8937738537788391,1.0,0.0,3.0,1.0,0.0
17742420,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799865722656,0.7924887537956238,0.2267998456954956,0.2044953107833862,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799255371094,0.8316628336906433,0.2629458606243133,0.2496538758277893,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798645019531,0.8677017092704773,0.300065666437149,0.2103721648454666,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.8009810447692871,0.2337149083614349,0.2221378684043884,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801696777344,0.6458888649940491,0.122192770242691,0.5551193952560425,285.0799255371094,284.95001220703125,296.9949035644531,295.2733154296875,296.9920349121094,297.30340576171875,286.0792236328125,1.0,0.3490420579910278,1.0,1.0,0.0,1.0,-1.7304599285125732,1.730457425117493,2.4245528038591142e-06,1.329395055770874,1.0,1.0,0.0,70.3559799194336,68.0,48051.70703125,0.0,502.8129577636719,1.0,282.1427001953125,285.1999206542969,298.25640869140625,301.32672119140625,293.1499938964844,293.1499938964844,281.8500061035156,31836.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706083655357361,1.0,0.0,0.0,3.75785493850708,3.757879257202149,9.422655580237916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.0263671875,0.0,1624.43310546875,1895.4371337890625,0.0,2206.242431640625,0.9265012741088868,1.0,0.0,3.0,1.0,0.0
17742480,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799865722656,0.7924887537956238,0.2267998456954956,0.2044953107833862,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799255371094,0.8316628336906433,0.2629458606243133,0.2496538758277893,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798645019531,0.8677017092704773,0.300065666437149,0.2103721648454666,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.8009810447692871,0.2337149083614349,0.2221378684043884,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801696777344,0.6458888649940491,0.122192770242691,0.5551193952560425,285.0799255371094,284.95001220703125,296.9949035644531,295.2733154296875,296.9920349121094,297.30340576171875,286.0792236328125,1.0,0.3490420579910278,1.0,1.0,0.0,1.0,-1.7304599285125732,1.730457425117493,2.4245528038591142e-06,1.329395055770874,1.0,1.0,0.0,70.3559799194336,68.0,48051.70703125,0.0,502.8129577636719,1.0,282.1427001953125,285.1999206542969,298.25640869140625,301.32672119140625,293.1499938964844,293.1499938964844,281.8500061035156,31836.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706083655357361,1.0,0.0,0.0,3.75785493850708,3.757879257202149,9.422655580237916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.0263671875,0.0,1624.43310546875,1895.4371337890625,0.0,2206.242431640625,0.9265012741088868,1.0,0.0,3.0,1.0,0.0
17742540,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.8075495958328247,0.2308216392993927,0.2082134485244751,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.8447751402854919,0.266316682100296,0.2528719902038574,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8810677528381348,0.3024841248989105,0.2121194452047348,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.8146407604217529,0.2369400113821029,0.2252005487680435,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.6582986116409302,0.1247698739171028,0.5663374662399292,284.9127502441406,284.95001220703125,297.0843811035156,295.3154296875,297.08154296875,297.3112487792969,285.91729736328125,1.0,0.3492251932621002,1.0,1.0,0.0,1.0,-1.7580363750457764,1.7580338716506958,2.4998416847665794e-06,1.351057052612305,0.9162524938583374,0.9162524938583374,0.0,67.3812484741211,56.0,49648.78125,0.0,511.5833129882813,1.0,281.85711669921875,285.0128479003906,298.3627319335937,301.6016845703125,293.1499938964844,293.1499938964844,281.54998779296875,36661.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845957279205322,1.0,0.0,0.0,3.757315158843994,3.757340431213379,9.419949265065952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6015625,0.0,1660.9654541015625,1895.4371337890625,0.0,2331.4990234375,0.9294769763946532,1.0,0.0,3.0,1.0,0.0
17742600,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.8075495958328247,0.2308216392993927,0.2082134485244751,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.8447751402854919,0.266316682100296,0.2528719902038574,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8810677528381348,0.3024841248989105,0.2121194452047348,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.8146407604217529,0.2369400113821029,0.2252005487680435,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.6582986116409302,0.1247698739171028,0.5663374662399292,284.9127502441406,284.95001220703125,297.0843811035156,295.3154296875,297.08154296875,297.3112487792969,285.91729736328125,1.0,0.3492251932621002,1.0,1.0,0.0,1.0,-1.7580363750457764,1.7580338716506958,2.4998416847665794e-06,1.351057052612305,0.9162524938583374,0.9162524938583374,0.0,67.3812484741211,56.0,49648.78125,0.0,511.5833129882813,1.0,281.85711669921875,285.0128479003906,298.3627319335937,301.6016845703125,293.1499938964844,293.1499938964844,281.54998779296875,36661.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845957279205322,1.0,0.0,0.0,3.757315158843994,3.757340431213379,9.419949265065952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6015625,0.0,1660.9654541015625,1895.4371337890625,0.0,2331.4990234375,0.9294769763946532,1.0,0.0,3.0,1.0,0.0
17742660,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.8299420475959778,0.2345134168863296,0.2112653404474258,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.8677623271942139,0.2694590091705322,0.2555660307407379,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.9049021005630492,0.3046627640724182,0.2134230434894561,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.8360636234283447,0.2399571239948272,0.2277819067239761,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.679105281829834,0.1272834837436676,0.576347291469574,284.88397216796875,284.95001220703125,297.17352294921875,295.3570251464844,297.1707458496094,297.315185546875,285.8979797363281,1.0,0.3463566303253174,1.0,1.0,0.0,1.0,-1.7816195487976074,1.7816169261932373,2.565238901297562e-06,1.3695039749145508,0.8356905579566956,0.8356905579566956,0.0,61.6826286315918,44.0,50553.5703125,0.0,509.6575927734375,1.0,281.5575866699219,284.9861145019531,298.3896179199219,301.6968078613281,293.1499938964844,293.1499938964844,281.8500061035156,41622.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794331431388855,1.0,0.0,0.0,3.516416072845459,3.51643967628479,8.250756877714593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.2841796875,0.0,1430.0921630859375,1895.4371337890625,0.0,2419.716064453125,0.8814407587051392,1.0,0.0,3.0,1.0,0.0
17742720,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.8299420475959778,0.2345134168863296,0.2112653404474258,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.8677623271942139,0.2694590091705322,0.2555660307407379,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.9049021005630492,0.3046627640724182,0.2134230434894561,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.8360636234283447,0.2399571239948272,0.2277819067239761,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.679105281829834,0.1272834837436676,0.576347291469574,284.88397216796875,284.95001220703125,297.17352294921875,295.3570251464844,297.1707458496094,297.315185546875,285.8979797363281,1.0,0.3463566303253174,1.0,1.0,0.0,1.0,-1.7816195487976074,1.7816169261932373,2.565238901297562e-06,1.3695039749145508,0.8356905579566956,0.8356905579566956,0.0,61.6826286315918,44.0,50553.5703125,0.0,509.6575927734375,1.0,281.5575866699219,284.9861145019531,298.3896179199219,301.6968078613281,293.1499938964844,293.1499938964844,281.8500061035156,41622.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794331431388855,1.0,0.0,0.0,3.516416072845459,3.51643967628479,8.250756877714593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.2841796875,0.0,1430.0921630859375,1895.4371337890625,0.0,2419.716064453125,0.8814407587051392,1.0,0.0,3.0,1.0,0.0
17742780,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.8688560128211975,0.2394746989011764,0.2150682806968689,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.072021484375,0.9097188711166382,0.2736420035362243,0.2588824033737182,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.951972246170044,0.3081537187099457,0.2153471261262893,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8745420575141907,0.2439091652631759,0.2309092581272125,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07281494140625,0.7144697904586792,0.1303673237562179,0.5877737402915955,285.072021484375,284.95001220703125,297.2619323730469,295.39794921875,297.2592163085937,297.33074951171875,286.0702514648437,1.0,0.3416667580604553,1.0,1.0,0.0,1.0,-1.8099485635757449,1.8099459409713743,2.645052518346347e-06,1.391593337059021,1.0,1.0,0.0,53.40935516357422,32.0,51147.5,0.0,502.7897033691406,1.0,281.8423156738281,285.13140869140625,298.3822326660156,301.64117431640625,293.1499938964844,293.1499938964844,281.54998779296875,31407.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864946722984314,1.0,0.0,0.0,3.7193663120269775,3.719390392303467,9.230627142642334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.279296875,0.0,1576.70654296875,1895.4371337890625,0.0,2348.6435546875,0.917720913887024,1.0,0.0,3.0,1.0,0.0
17742840,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.8688560128211975,0.2394746989011764,0.2150682806968689,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.072021484375,0.9097188711166382,0.2736420035362243,0.2588824033737182,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.951972246170044,0.3081537187099457,0.2153471261262893,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8745420575141907,0.2439091652631759,0.2309092581272125,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07281494140625,0.7144697904586792,0.1303673237562179,0.5877737402915955,285.072021484375,284.95001220703125,297.2619323730469,295.39794921875,297.2592163085937,297.33074951171875,286.0702514648437,1.0,0.3416667580604553,1.0,1.0,0.0,1.0,-1.8099485635757449,1.8099459409713743,2.645052518346347e-06,1.391593337059021,1.0,1.0,0.0,53.40935516357422,32.0,51147.5,0.0,502.7897033691406,1.0,281.8423156738281,285.13140869140625,298.3822326660156,301.64117431640625,293.1499938964844,293.1499938964844,281.54998779296875,31407.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864946722984314,1.0,0.0,0.0,3.7193663120269775,3.719390392303467,9.230627142642334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.279296875,0.0,1576.70654296875,1895.4371337890625,0.0,2348.6435546875,0.917720913887024,1.0,0.0,3.0,1.0,0.0
17742900,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8982214331626892,0.2417573183774948,0.2170985490083694,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306335449219,0.9435926675796508,0.2756384313106537,0.2606869637966156,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.9817333817481996,0.3097213208675384,0.2164193540811538,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317321777344,0.9035837054252625,0.2458058297634124,0.2326064705848693,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.7368305921554565,0.1319013983011245,0.5939328074455261,284.93072509765625,284.95001220703125,297.3057556152344,295.4181213378906,297.3030700683594,297.3366394042969,285.9142761230469,1.0,0.3389080464839935,1.0,1.0,0.0,1.0,-1.8252756595611568,1.825273036956787,2.688906761250109e-06,1.4035909175872805,0.9302775263786316,0.9302775263786316,0.0,48.67032241821289,32.0,52491.765625,0.0,498.1299133300781,1.0,281.5957946777344,284.94879150390625,298.47027587890625,301.9195251464844,293.1499938964844,293.1499938964844,281.54998779296875,33912.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953725457191467,1.0,0.0,0.0,3.758741855621338,3.758766651153565,9.427104146197962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.7890625,0.0,1641.4622802734375,1895.4371337890625,0.0,2429.195068359375,0.9267146587371826,1.0,0.0,3.0,1.0,0.0
17742960,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.9313824772834778,0.2437177151441574,0.2187937349081039,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.9754587411880492,0.2774050533771515,0.2622565031051636,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.9990000128746032,0.3111793398857116,0.2122714221477508,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.9371442198753356,0.2474953830242157,0.2340977042913437,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.7605518698692322,0.1333294957876205,0.599696934223175,284.9095458984375,284.95001220703125,297.3492126464844,295.43804931640625,297.3465576171875,297.3390197753906,285.9132385253906,1.0,0.3356656730175018,1.0,1.0,0.0,1.0,-1.832920789718628,1.8329181671142576,2.7112555471831e-06,1.4098085165023804,0.9018391370773317,0.9018391370773317,0.0,44.521297454833984,35.0,52645.11328125,0.0,490.1989135742188,1.0,281.5572204589844,284.9500732421875,298.4828796386719,301.912841796875,293.1499938964844,293.1499938964844,281.25,36910.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998505234718323,1.0,0.0,0.0,3.706998586654663,3.7070233821868896,9.169341410597552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.77734375,0.0,1604.4290771484375,1895.4371337890625,0.0,2470.05859375,0.918520987033844,1.0,0.0,3.0,1.0,0.0
17743020,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.9660419821739196,0.2475183755159378,0.2220670282840728,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.9990000128746032,0.2809120416641235,0.2634421288967132,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.9990000128746032,0.3183505833148956,0.1945981234312057,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.9704189896583556,0.2508039772510528,0.2370760440826416,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.7878361940383911,0.1361558437347412,0.6116943359375,284.8876953125,284.95001220703125,297.43487548828125,295.4771423339844,297.4322814941406,297.3477783203125,285.89959716796875,1.0,0.3328135907649994,1.0,1.0,0.0,1.0,-1.8345787525177,1.8345760107040403,2.7157623208040604e-06,1.4108941555023191,0.8220850229263306,0.8220850229263306,0.0,41.11737060546875,55.0,52932.1015625,0.0,480.7668762207031,1.0,281.2582092285156,284.9374389648437,298.4982604980469,301.9624328613281,293.1499938964844,293.1499938964844,281.54998779296875,41896.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072658181190491,1.0,0.0,0.0,3.434600591659546,3.4346237182617188,7.871287834859686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.8681640625,0.0,1347.9847412109375,1895.4371337890625,0.0,2538.03759765625,0.864162266254425,1.0,0.0,3.0,1.0,0.0
17743080,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.9660419821739196,0.2475183755159378,0.2220670282840728,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.9990000128746032,0.2809120416641235,0.2634421288967132,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.9990000128746032,0.3183505833148956,0.1945981234312057,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.9704189896583556,0.2508039772510528,0.2370760440826416,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.7878361940383911,0.1361558437347412,0.6116943359375,284.8876953125,284.95001220703125,297.43487548828125,295.4771423339844,297.4322814941406,297.3477783203125,285.89959716796875,1.0,0.3328135907649994,1.0,1.0,0.0,1.0,-1.8345787525177,1.8345760107040403,2.7157623208040604e-06,1.4108941555023191,0.8220850229263306,0.8220850229263306,0.0,41.11737060546875,55.0,52932.1015625,0.0,480.7668762207031,1.0,281.2582092285156,284.9374389648437,298.4982604980469,301.9624328613281,293.1499938964844,293.1499938964844,281.54998779296875,41896.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072658181190491,1.0,0.0,0.0,3.434600591659546,3.4346237182617188,7.871287834859686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.8681640625,0.0,1347.9847412109375,1895.4371337890625,0.0,2538.03759765625,0.864162266254425,1.0,0.0,3.0,1.0,0.0
