time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.056884765625,0.9690194129943848,0.2525111138820648,0.2262732535600662,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.9990000128746032,0.2861318290233612,0.2661733329296112,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.9990000128746032,0.3277522325515747,0.1965947151184082,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.056884765625,0.9723607301712036,0.2550141215324402,0.2408265471458435,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.7915750741958618,0.1395012438297271,0.6261028051376343,285.05682373046875,284.95001220703125,297.5185241699219,295.51513671875,297.5160522460937,297.37921142578125,286.05572509765625,1.0,0.3391892910003662,1.0,1.0,0.0,1.0,-1.86755895614624,1.867556095123291,2.811217655107612e-06,1.4360440969467163,0.970714807510376,0.970714807510376,0.0,42.229225158691406,75.0,53617.91015625,0.0,505.8523254394531,1.0,281.5418701171875,285.0682373046875,298.49237060546875,301.8992614746094,293.1499938964844,293.1499938964844,281.25,31481.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980601191520691,1.0,0.0,0.0,3.6360714435577393,3.636094570159912,8.821817800708232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.7978515625,0.0,1484.047607421875,1895.4371337890625,0.0,2453.70263671875,0.8989654183387756,1.0,0.0,3.0,1.0,0.0
17743200,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.056884765625,0.9690194129943848,0.2525111138820648,0.2262732535600662,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.9990000128746032,0.2861318290233612,0.2661733329296112,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.9990000128746032,0.3277522325515747,0.1965947151184082,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.056884765625,0.9723607301712036,0.2550141215324402,0.2408265471458435,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.7915750741958618,0.1395012438297271,0.6261028051376343,285.05682373046875,284.95001220703125,297.5185241699219,295.51513671875,297.5160522460937,297.37921142578125,286.05572509765625,1.0,0.3391892910003662,1.0,1.0,0.0,1.0,-1.86755895614624,1.867556095123291,2.811217655107612e-06,1.4360440969467163,0.970714807510376,0.970714807510376,0.0,42.229225158691406,75.0,53617.91015625,0.0,505.8523254394531,1.0,281.5418701171875,285.0682373046875,298.49237060546875,301.8992614746094,293.1499938964844,293.1499938964844,281.25,31481.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980601191520691,1.0,0.0,0.0,3.6360714435577393,3.636094570159912,8.821817800708232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.7978515625,0.0,1484.047607421875,1895.4371337890625,0.0,2453.70263671875,0.8989654183387756,1.0,0.0,3.0,1.0,0.0
17743260,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77960205078125,0.9418834447860718,0.2564277052879333,0.2303676009178161,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793273925781,0.9817951321601868,0.2897221148014068,0.2740363478660583,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.9990000128746032,0.3319365084171295,0.2170920670032501,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.9449573159217834,0.2586326599121094,0.2446857094764709,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.771975040435791,0.1425694972276687,0.6413539052009583,284.7793273925781,284.95001220703125,297.5997314453125,295.55181884765625,297.533447265625,297.383056640625,285.77703857421875,1.0,0.3527947068214416,0.8790276646614075,0.8790276646614075,0.4000000059604645,1.0,-1.9294589757919312,1.3274916410446167,0.6019672155380249,0.8844152092933655,0.7641977667808533,0.7641977667808533,0.0,47.58259201049805,95.0,49553.671875,0.0,564.7286987304688,1.0,281.25750732421875,284.7013854980469,298.56109619140625,301.9700927734375,293.1499938964844,293.1499938964844,281.54998779296875,45186.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062715530395508,1.0,0.0,0.0,3.43892765045166,3.438951253890991,7.89113357768656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.29931640625,0.0,1375.5325927734375,1895.4371337890625,0.0,2528.901123046875,0.8623166680335999,1.0,0.0,3.0,1.0,0.0
17743320,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77960205078125,0.9418834447860718,0.2564277052879333,0.2303676009178161,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793273925781,0.9817951321601868,0.2897221148014068,0.2740363478660583,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.9990000128746032,0.3319365084171295,0.2170920670032501,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.9449573159217834,0.2586326599121094,0.2446857094764709,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.771975040435791,0.1425694972276687,0.6413539052009583,284.7793273925781,284.95001220703125,297.5997314453125,295.55181884765625,297.533447265625,297.383056640625,285.77703857421875,1.0,0.3527947068214416,0.8790276646614075,0.8790276646614075,0.4000000059604645,1.0,-1.9294589757919312,1.3274916410446167,0.6019672155380249,0.8844152092933655,0.7641977667808533,0.7641977667808533,0.0,47.58259201049805,95.0,49553.671875,0.0,564.7286987304688,1.0,281.25750732421875,284.7013854980469,298.56109619140625,301.9700927734375,293.1499938964844,293.1499938964844,281.54998779296875,45186.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062715530395508,1.0,0.0,0.0,3.43892765045166,3.438951253890991,7.89113357768656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.29931640625,0.0,1375.5325927734375,1895.4371337890625,0.0,2528.901123046875,0.8623166680335999,1.0,0.0,3.0,1.0,0.0
17743380,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.8811209201812744,0.2602451741695404,0.2340506166219711,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.9189956784248352,0.2932476699352264,0.2776326537132263,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.9621028900146484,0.3301171660423279,0.2316390722990036,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.8834332823753357,0.2621839940547943,0.2483679801225662,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.7298317551612854,0.1455616652965545,0.6566405296325684,284.876220703125,284.95001220703125,297.6780700683594,295.58709716796875,297.5063781738281,297.3663330078125,285.8841857910156,1.0,0.3703910112380981,0.7580553293228149,0.7580553293228149,0.800000011920929,1.0,-1.975325107574463,0.8883087038993835,1.087016463279724,0.4359695017337799,0.7616024017333984,0.7616024017333984,0.0,59.85504531860352,115.0,43234.015625,0.0,639.881591796875,1.0,281.5386962890625,284.7887878417969,298.42120361328125,301.3050537109375,293.1499938964844,293.1499938964844,281.8500061035156,42804.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682144045829773,1.0,0.0,0.0,3.164601325988769,3.1646223068237305,6.682382718281588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.27880859375,0.0,1101.359130859375,1895.4371337890625,0.0,2184.998291015625,0.8039039373397827,1.0,0.0,3.0,1.0,0.0
17743440,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.8811209201812744,0.2602451741695404,0.2340506166219711,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.9189956784248352,0.2932476699352264,0.2776326537132263,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.9621028900146484,0.3301171660423279,0.2316390722990036,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.8834332823753357,0.2621839940547943,0.2483679801225662,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.7298317551612854,0.1455616652965545,0.6566405296325684,284.876220703125,284.95001220703125,297.6780700683594,295.58709716796875,297.5063781738281,297.3663330078125,285.8841857910156,1.0,0.3703910112380981,0.7580553293228149,0.7580553293228149,0.800000011920929,1.0,-1.975325107574463,0.8883087038993835,1.087016463279724,0.4359695017337799,0.7616024017333984,0.7616024017333984,0.0,59.85504531860352,115.0,43234.015625,0.0,639.881591796875,1.0,281.5386962890625,284.7887878417969,298.42120361328125,301.3050537109375,293.1499938964844,293.1499938964844,281.8500061035156,42804.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682144045829773,1.0,0.0,0.0,3.164601325988769,3.1646223068237305,6.682382718281588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.27880859375,0.0,1101.359130859375,1895.4371337890625,0.0,2184.998291015625,0.8039039373397827,1.0,0.0,3.0,1.0,0.0
17743500,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.8569285869598389,0.2625328600406647,0.2361826300621032,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.8915505409240723,0.2953773736953735,0.279744952917099,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.9295124411582948,0.3302591443061828,0.2315565645694732,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.8588810563087463,0.264242947101593,0.2504435777664184,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.7116344571113586,0.1472154110670089,0.6649766564369202,285.0288391113281,284.95001220703125,297.71600341796875,295.6041564941406,297.5177001953125,297.3681640625,286.0355834960937,1.0,0.3799338638782501,0.6975691914558411,0.6975691914558411,1.0,1.0,-1.9959715604782104,0.8588729500770569,1.1370986700057983,0.4023326337337494,0.8639042377471924,0.8639042377471924,0.0,67.33300018310547,115.0,42741.734375,0.0,680.2719116210938,1.0,281.784423828125,284.93389892578125,298.4051208496094,301.1138916015625,293.1499938964844,293.1499938964844,281.8500061035156,33885.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746143102645874,1.0,0.0,0.0,3.2386069297790527,3.2386269569396973,6.998578214734152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.1884765625,0.0,1107.78955078125,1895.4371337890625,0.0,1992.1778564453125,0.815416693687439,1.0,0.0,3.0,1.0,0.0
17743560,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230407714844,0.8367571830749512,0.264925867319107,0.2386058270931244,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8687764406204224,0.2976453602313995,0.2821486592292785,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.9013652801513672,0.3311105966567993,0.2321617752313614,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230407714844,0.8383211493492126,0.2664099931716919,0.2527641057968139,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.6940354704856873,0.1489275693893432,0.674017071723938,285.02301025390625,284.95001220703125,297.7530822753906,295.6208190917969,297.5360412597656,297.3721008300781,286.0231018066406,1.0,0.3898125886917114,0.7080346345901489,0.7080346345901489,1.0,1.0,-2.0161361694335938,0.8698006272315979,1.1463356018066406,0.4088167250156402,0.8865213394165039,0.8865213394165039,0.0,75.467041015625,118.0,43206.68359375,0.0,724.3423461914062,1.0,281.83770751953125,284.91217041015625,298.48223876953125,301.2376708984375,293.1499938964844,293.1499938964844,282.1499938964844,31837.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348830103874207,1.0,0.0,0.0,3.358517408370972,3.358538150787353,7.526421654802107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.16943359375,0.0,1203.757568359375,1895.4371337890625,0.0,1896.1593017578125,0.8369603157043457,1.0,0.0,3.0,1.0,0.0
17743620,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.8164174556732178,0.2698551118373871,0.2433536946773529,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.8458995223045349,0.3024385571479797,0.286985844373703,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.874142587184906,0.3340212404727936,0.23422172665596,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.8175440430641174,0.2709487676620483,0.2573816776275635,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501159667969,0.6763207912445068,0.1524755656719207,0.6916771531105042,285.14959716796875,284.95001220703125,297.82440185546875,295.6528625488281,297.5745544433594,297.3824157714844,286.14862060546875,1.0,0.4046540558338165,0.7289656400680542,0.7289656400680542,1.0,1.0,-2.0568747520446777,0.895509660243988,1.1613649129867554,0.4255857467651367,1.0,1.0,0.0,87.17949676513672,106.0,43693.63671875,0.0,799.401611328125,1.0,282.14080810546875,285.0251159667969,298.6102905273437,301.3887023925781,293.1499938964844,293.1499938964844,281.8500061035156,29548.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241782546043396,1.0,0.0,0.0,3.6225240230560303,3.622546672821045,8.756204010751389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.64404296875,0.0,1454.903076171875,1895.4371337890625,0.0,1806.5352783203125,0.8940269351005554,1.0,0.0,3.0,1.0,0.0
17743680,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.8164174556732178,0.2698551118373871,0.2433536946773529,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.8458995223045349,0.3024385571479797,0.286985844373703,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.874142587184906,0.3340212404727936,0.23422172665596,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.8175440430641174,0.2709487676620483,0.2573816776275635,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501159667969,0.6763207912445068,0.1524755656719207,0.6916771531105042,285.14959716796875,284.95001220703125,297.82440185546875,295.6528625488281,297.5745544433594,297.3824157714844,286.14862060546875,1.0,0.4046540558338165,0.7289656400680542,0.7289656400680542,1.0,1.0,-2.0568747520446777,0.895509660243988,1.1613649129867554,0.4255857467651367,1.0,1.0,0.0,87.17949676513672,106.0,43693.63671875,0.0,799.401611328125,1.0,282.14080810546875,285.0251159667969,298.6102905273437,301.3887023925781,293.1499938964844,293.1499938964844,281.8500061035156,29548.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241782546043396,1.0,0.0,0.0,3.6225240230560303,3.622546672821045,8.756204010751389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.64404296875,0.0,1454.903076171875,1895.4371337890625,0.0,1806.5352783203125,0.8940269351005554,1.0,0.0,3.0,1.0,0.0
17743740,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.8144274950027466,0.2736547589302063,0.2472354024648666,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.8435210585594177,0.3065199553966522,0.2912159264087677,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394226074219,0.8697813749313354,0.3365605175495147,0.2362511903047561,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.8154779672622681,0.2748312652111053,0.2614034116268158,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94012451171875,0.6760156154632568,0.1556711345911026,0.707207977771759,284.939453125,284.95001220703125,297.8915405273437,295.68310546875,297.6067199707031,297.3844909667969,285.9391784667969,1.0,0.4117079079151153,0.7498965859413147,0.7498965859413147,1.0,1.0,-2.0925440788269043,0.9179100394248962,1.1746340990066528,0.4402396380901336,0.9485043287277222,0.9485043287277222,0.0,90.9937744140625,94.0,45654.6015625,0.0,844.458740234375,1.0,281.856689453125,284.78302001953125,298.7547607421875,301.7496337890625,293.1499938964844,293.1499938964844,281.54998779296875,33674.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439964413642883,1.0,0.0,0.0,3.730441093444824,3.7304654121398926,9.285678856940648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.09716796875,0.0,1606.73193359375,1895.4371337890625,0.0,1973.7412109375,0.9211860299110411,1.0,0.0,3.0,1.0,0.0
17743800,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.8144274950027466,0.2736547589302063,0.2472354024648666,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.8435210585594177,0.3065199553966522,0.2912159264087677,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394226074219,0.8697813749313354,0.3365605175495147,0.2362511903047561,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.8154779672622681,0.2748312652111053,0.2614034116268158,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94012451171875,0.6760156154632568,0.1556711345911026,0.707207977771759,284.939453125,284.95001220703125,297.8915405273437,295.68310546875,297.6067199707031,297.3844909667969,285.9391784667969,1.0,0.4117079079151153,0.7498965859413147,0.7498965859413147,1.0,1.0,-2.0925440788269043,0.9179100394248962,1.1746340990066528,0.4402396380901336,0.9485043287277222,0.9485043287277222,0.0,90.9937744140625,94.0,45654.6015625,0.0,844.458740234375,1.0,281.856689453125,284.78302001953125,298.7547607421875,301.7496337890625,293.1499938964844,293.1499938964844,281.54998779296875,33674.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439964413642883,1.0,0.0,0.0,3.730441093444824,3.7304654121398926,9.285678856940648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.09716796875,0.0,1606.73193359375,1895.4371337890625,0.0,1973.7412109375,0.9211860299110411,1.0,0.0,3.0,1.0,0.0
17743860,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.8218318223953247,0.2767335474491119,0.2499364465475082,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.8513829708099365,0.3100532591342926,0.2944845855236053,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.8767879605293274,0.3387185633182525,0.2376662194728851,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627624511719,0.8231239318847656,0.2782045006752014,0.2645241618156433,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85888671875,0.6845934391021729,0.1585554033517837,0.7198289632797241,284.86334228515625,284.95001220703125,297.9541320800781,295.7113952636719,297.6326904296875,297.381103515625,285.87255859375,1.0,0.4136974215507507,0.7484225034713745,0.7484225034713745,1.0,1.0,-2.120321750640869,0.9309530258178712,1.1893686056137085,0.4471670389175415,0.8369253277778625,0.8369253277778625,0.0,89.55860900878906,82.0,46562.59375,0.0,864.6008911132812,1.0,281.5575561523437,284.7015991210937,298.7666015625,301.8465576171875,293.1499938964844,293.1499938964844,281.8500061035156,40980.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587902545928955,1.0,0.0,0.0,3.5316238403320312,3.5316474437713623,8.322276698891073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.4443359375,0.0,1441.4736328125,1895.4371337890625,0.0,2101.97021484375,0.8834637999534607,1.0,0.0,3.0,1.0,0.0
17743920,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.8218318223953247,0.2767335474491119,0.2499364465475082,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.8513829708099365,0.3100532591342926,0.2944845855236053,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.8767879605293274,0.3387185633182525,0.2376662194728851,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627624511719,0.8231239318847656,0.2782045006752014,0.2645241618156433,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85888671875,0.6845934391021729,0.1585554033517837,0.7198289632797241,284.86334228515625,284.95001220703125,297.9541320800781,295.7113952636719,297.6326904296875,297.381103515625,285.87255859375,1.0,0.4136974215507507,0.7484225034713745,0.7484225034713745,1.0,1.0,-2.120321750640869,0.9309530258178712,1.1893686056137085,0.4471670389175415,0.8369253277778625,0.8369253277778625,0.0,89.55860900878906,82.0,46562.59375,0.0,864.6008911132812,1.0,281.5575561523437,284.7015991210937,298.7666015625,301.8465576171875,293.1499938964844,293.1499938964844,281.8500061035156,40980.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587902545928955,1.0,0.0,0.0,3.5316238403320312,3.5316474437713623,8.322276698891073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.4443359375,0.0,1441.4736328125,1895.4371337890625,0.0,2101.97021484375,0.8834637999534607,1.0,0.0,3.0,1.0,0.0
17743980,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.840779185295105,0.2812845408916473,0.2533874809741974,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.8719532489776611,0.3147439360618591,0.298315167427063,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.8974273204803467,0.3423954248428345,0.2397373020648956,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.8420710563659668,0.2826221585273742,0.2681290507316589,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.7038692831993103,0.1620783358812332,0.7334675192832947,285.0412292480469,284.95001220703125,298.0116882324219,295.73760986328125,297.6634521484375,297.39013671875,286.0398254394531,1.0,0.4127102196216583,0.7469484210014343,0.7469484210014343,1.0,1.0,-2.1522583961486816,0.9458289742469788,1.206429362297058,0.4548740983009338,0.9813764691352844,0.9813764691352844,0.0,83.68595886230469,70.0,46671.921875,0.0,872.8069458007812,1.0,281.84259033203125,284.8577575683594,298.7210998535156,301.724365234375,293.1499938964844,293.1499938964844,281.54998779296875,31988.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505698204040527,1.0,0.0,0.0,3.7018613815307617,3.701885223388672,9.143944907918922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.1376953125,0.0,1561.1920166015625,1895.4371337890625,0.0,2030.3826904296875,0.9140109419822692,1.0,0.0,3.0,1.0,0.0
17744040,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.840779185295105,0.2812845408916473,0.2533874809741974,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.8719532489776611,0.3147439360618591,0.298315167427063,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.8974273204803467,0.3423954248428345,0.2397373020648956,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.8420710563659668,0.2826221585273742,0.2681290507316589,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.7038692831993103,0.1620783358812332,0.7334675192832947,285.0412292480469,284.95001220703125,298.0116882324219,295.73760986328125,297.6634521484375,297.39013671875,286.0398254394531,1.0,0.4127102196216583,0.7469484210014343,0.7469484210014343,1.0,1.0,-2.1522583961486816,0.9458289742469788,1.206429362297058,0.4548740983009338,0.9813764691352844,0.9813764691352844,0.0,83.68595886230469,70.0,46671.921875,0.0,872.8069458007812,1.0,281.84259033203125,284.8577575683594,298.7210998535156,301.724365234375,293.1499938964844,293.1499938964844,281.54998779296875,31988.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505698204040527,1.0,0.0,0.0,3.7018613815307617,3.701885223388672,9.143944907918922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.1376953125,0.0,1561.1920166015625,1895.4371337890625,0.0,2030.3826904296875,0.9140109419822692,1.0,0.0,3.0,1.0,0.0
17744100,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8546363115310669,0.2833511531352997,0.2552661895751953,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.8870754241943359,0.3170001208782196,0.3003972172737121,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.9130407571792604,0.3440798223018646,0.240909919142723,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.8559572100639343,0.2847579717636108,0.2700837850570678,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7168115973472595,0.1638329178094864,0.7407748103141785,284.90301513671875,284.95001220703125,298.0384521484375,295.7499389648437,297.67724609375,297.3934631347656,285.89166259765625,1.0,0.4115581214427948,0.7462114095687866,0.7462114095687866,1.0,1.0,-2.1695501804351807,0.9538860321044922,1.2156641483306885,0.4591120481491089,0.9000683426856995,0.9000683426856995,0.0,79.69515991210938,70.0,47907.80859375,0.0,874.2957153320312,1.0,281.595947265625,284.687255859375,298.8012390136719,301.9803161621094,293.1499938964844,293.1499938964844,281.54998779296875,35065.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593023180961609,1.0,0.0,0.0,3.719450235366821,3.7194747924804688,9.231043804902584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.43212890625,0.0,1604.6949462890625,1895.4371337890625,0.0,2106.4560546875,0.9183549880981444,1.0,0.0,3.0,1.0,0.0
17744160,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.8704177141189575,0.2851230502128601,0.2567588090896606,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9041367769241332,0.3190525770187378,0.3022035360336303,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.9320213794708252,0.3455189764499664,0.2418231666088104,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.8719444274902344,0.2867108583450317,0.2717918753623962,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.73001629114151,0.1654863953590393,0.7474496960639954,284.900634765625,284.95001220703125,298.06378173828125,295.7616882324219,297.6890563964844,297.394287109375,285.9059753417969,1.0,0.4099877774715423,0.7455851435661316,0.7455851435661316,1.0,1.0,-2.184679746627808,0.9609410762786864,1.2237387895584106,0.4628105759620666,0.8787266612052917,0.8787266612052917,0.0,75.50114440917969,58.0,48001.6171875,0.0,872.9736328125,1.0,281.55694580078125,284.7013854980469,298.805419921875,301.9571533203125,293.1499938964844,293.1499938964844,281.8500061035156,38006.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636625170707703,1.0,0.0,0.0,3.6437597274780273,3.643784046173096,8.859164495333971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.81494140625,0.0,1541.220947265625,1895.4371337890625,0.0,2144.77294921875,0.9053298830986024,1.0,0.0,3.0,1.0,0.0
17744220,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07684326171875,0.9181389808654784,0.2897621989250183,0.260209709405899,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07684326171875,0.9576796293258668,0.3240492939949035,0.3062160015106201,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07684326171875,0.9815980792045592,0.3495034277439117,0.244040310382843,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07684326171875,0.9201453924179076,0.29143226146698,0.2755682170391083,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768127441406,0.7679233551025391,0.1693099290132522,0.761798620223999,285.07684326171875,284.95001220703125,298.11004638671875,295.7834167480469,297.7154235839844,297.4042663574219,286.0771789550781,1.0,0.4061726331710815,0.7443325519561768,0.7443325519561768,1.0,1.0,-2.218071699142456,0.976574182510376,1.2414976358413696,0.4708998203277588,1.0,1.0,0.0,65.63508605957031,61.0,48012.51953125,0.0,867.595703125,1.0,281.8431091308594,284.86602783203125,298.7740783691406,301.85986328125,293.1499938964844,293.1499938964844,281.54998779296875,32441.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575635313987732,1.0,0.0,0.0,3.7955634593963614,3.795588254928589,9.612708709028084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.2958984375,0.0,1673.53564453125,1895.4371337890625,0.0,2091.236328125,0.9352308511734008,1.0,0.0,3.0,1.0,0.0
17744280,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07684326171875,0.9181389808654784,0.2897621989250183,0.260209709405899,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07684326171875,0.9576796293258668,0.3240492939949035,0.3062160015106201,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07684326171875,0.9815980792045592,0.3495034277439117,0.244040310382843,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07684326171875,0.9201453924179076,0.29143226146698,0.2755682170391083,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768127441406,0.7679233551025391,0.1693099290132522,0.761798620223999,285.07684326171875,284.95001220703125,298.11004638671875,295.7834167480469,297.7154235839844,297.4042663574219,286.0771789550781,1.0,0.4061726331710815,0.7443325519561768,0.7443325519561768,1.0,1.0,-2.218071699142456,0.976574182510376,1.2414976358413696,0.4708998203277588,1.0,1.0,0.0,65.63508605957031,61.0,48012.51953125,0.0,867.595703125,1.0,281.8431091308594,284.86602783203125,298.7740783691406,301.85986328125,293.1499938964844,293.1499938964844,281.54998779296875,32441.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575635313987732,1.0,0.0,0.0,3.7955634593963614,3.795588254928589,9.612708709028084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.2958984375,0.0,1673.53564453125,1895.4371337890625,0.0,2091.236328125,0.9352308511734008,1.0,0.0,3.0,1.0,0.0
17744340,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.9586623907089232,0.2934382259845733,0.2636361122131347,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9921119809150696,0.3285239040851593,0.3104333281517029,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9990000128746032,0.3534694314002991,0.2367835789918899,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.9610243439674376,0.2957236766815185,0.2795834243297577,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.8003408312797546,0.1729314625263214,0.777457058429718,284.90673828125,284.95001220703125,298.1499938964844,295.8027648925781,297.73590087890625,297.40875244140625,285.9087829589844,1.0,0.4066267311573028,0.7430799603462219,0.7430799603462219,1.0,1.0,-2.250609874725342,0.992112159729004,1.2584978342056274,0.4774118661880493,0.9237188696861268,0.9237188696861268,0.0,60.36190414428711,81.0,49546.91796875,0.0,875.4310913085938,1.0,281.55596923828125,284.671630859375,298.8525390625,302.1017150878906,293.1499938964844,293.1499938964844,281.25,36586.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717466950416565,1.0,0.0,0.0,3.795789241790772,3.795814752578736,9.613852398615563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.4111328125,0.0,1706.060546875,1895.4371337890625,0.0,2216.36474609375,0.938042163848877,1.0,0.0,3.0,1.0,0.0
17744400,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.9586623907089232,0.2934382259845733,0.2636361122131347,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9921119809150696,0.3285239040851593,0.3104333281517029,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9990000128746032,0.3534694314002991,0.2367835789918899,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.9610243439674376,0.2957236766815185,0.2795834243297577,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.8003408312797546,0.1729314625263214,0.777457058429718,284.90673828125,284.95001220703125,298.1499938964844,295.8027648925781,297.73590087890625,297.40875244140625,285.9087829589844,1.0,0.4066267311573028,0.7430799603462219,0.7430799603462219,1.0,1.0,-2.250609874725342,0.992112159729004,1.2584978342056274,0.4774118661880493,0.9237188696861268,0.9237188696861268,0.0,60.36190414428711,81.0,49546.91796875,0.0,875.4310913085938,1.0,281.55596923828125,284.671630859375,298.8525390625,302.1017150878906,293.1499938964844,293.1499938964844,281.25,36586.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717466950416565,1.0,0.0,0.0,3.795789241790772,3.795814752578736,9.613852398615563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.4111328125,0.0,1706.060546875,1895.4371337890625,0.0,2216.36474609375,0.938042163848877,1.0,0.0,3.0,1.0,0.0
17744460,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.9460245966911316,0.2961410582065582,0.2662486732006073,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.983174443244934,0.3327080011367798,0.3145803213119507,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.9990000128746032,0.3581741750240326,0.2480062544345855,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.9495094418525696,0.2992950677871704,0.2831561863422394,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.7927662134170532,0.1759462803602218,0.7920557260513306,284.8902893066406,284.95001220703125,298.17987060546875,295.81842041015625,297.7494201660156,297.4086303710937,285.8975524902344,1.0,0.4146798551082611,0.7416263222694397,0.7416263222694397,1.0,1.0,-2.283148765563965,1.0070819854736328,1.276066780090332,0.4860771596431732,0.8459102511405945,0.8459102511405945,0.0,64.01609802246094,101.0,50357.203125,0.0,925.799560546875,1.0,281.25885009765625,284.6413269042969,298.8482971191406,302.1526184082031,293.1499938964844,293.1499938964844,281.54998779296875,40789.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805739045143127,1.0,0.0,0.0,3.5536396503448486,3.553663492202759,8.426360977864533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.2333984375,0.0,1463.474609375,1895.4371337890625,0.0,2295.294677734375,0.8889772891998291,1.0,0.0,3.0,1.0,0.0
17744520,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.9460245966911316,0.2961410582065582,0.2662486732006073,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.983174443244934,0.3327080011367798,0.3145803213119507,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.9990000128746032,0.3581741750240326,0.2480062544345855,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.9495094418525696,0.2992950677871704,0.2831561863422394,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.7927662134170532,0.1759462803602218,0.7920557260513306,284.8902893066406,284.95001220703125,298.17987060546875,295.81842041015625,297.7494201660156,297.4086303710937,285.8975524902344,1.0,0.4146798551082611,0.7416263222694397,0.7416263222694397,1.0,1.0,-2.283148765563965,1.0070819854736328,1.276066780090332,0.4860771596431732,0.8459102511405945,0.8459102511405945,0.0,64.01609802246094,101.0,50357.203125,0.0,925.799560546875,1.0,281.25885009765625,284.6413269042969,298.8482971191406,302.1526184082031,293.1499938964844,293.1499938964844,281.54998779296875,40789.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805739045143127,1.0,0.0,0.0,3.5536396503448486,3.553663492202759,8.426360977864533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.2333984375,0.0,1463.474609375,1895.4371337890625,0.0,2295.294677734375,0.8889772891998291,1.0,0.0,3.0,1.0,0.0
17744580,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.9057786464691162,0.2997501194477081,0.2696214318275451,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.946570634841919,0.3367936909198761,0.3186713457107544,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.9695274829864502,0.3601700365543365,0.2519593238830566,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.90957510471344,0.3033682107925415,0.2872180342674255,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.7643592953681946,0.1789760440587997,0.8072333335876465,285.0506896972656,284.95001220703125,298.1967163085937,295.8294677734375,297.75701904296875,297.40789794921875,286.0502624511719,1.0,0.4281606078147888,0.7401727437973022,0.7401727437973022,1.0,1.0,-2.3232758045196533,1.025673270225525,1.2976024150848389,0.4966616630554199,0.9915413856506348,0.9915413856506348,0.0,73.92433166503906,121.0,50615.6171875,0.0,1004.3524169921876,1.0,281.54205322265625,284.7847595214844,298.81591796875,302.0601806640625,293.1499938964844,293.1499938964844,281.25,32082.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733998894691467,1.0,0.0,0.0,3.7318875789642334,3.731911659240722,9.292880918110312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.2080078125,0.0,1596.2247314453125,1895.4371337890625,0.0,2231.0888671875,0.9209915399551392,1.0,0.0,3.0,1.0,0.0
17744640,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.9057786464691162,0.2997501194477081,0.2696214318275451,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.946570634841919,0.3367936909198761,0.3186713457107544,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.9695274829864502,0.3601700365543365,0.2519593238830566,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.90957510471344,0.3033682107925415,0.2872180342674255,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.7643592953681946,0.1789760440587997,0.8072333335876465,285.0506896972656,284.95001220703125,298.1967163085937,295.8294677734375,297.75701904296875,297.40789794921875,286.0502624511719,1.0,0.4281606078147888,0.7401727437973022,0.7401727437973022,1.0,1.0,-2.3232758045196533,1.025673270225525,1.2976024150848389,0.4966616630554199,0.9915413856506348,0.9915413856506348,0.0,73.92433166503906,121.0,50615.6171875,0.0,1004.3524169921876,1.0,281.54205322265625,284.7847595214844,298.81591796875,302.0601806640625,293.1499938964844,293.1499938964844,281.25,32082.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733998894691467,1.0,0.0,0.0,3.7318875789642334,3.731911659240722,9.292880918110312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.2080078125,0.0,1596.2247314453125,1895.4371337890625,0.0,2231.0888671875,0.9209915399551392,1.0,0.0,3.0,1.0,0.0
17744700,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.883876383304596,0.3010719418525696,0.2713159322738647,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.9210608601570128,0.3385319411754608,0.3207613527774811,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.9445679187774658,0.3610928654670715,0.2528845369815826,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8876373171806335,0.305077463388443,0.2892777919769287,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.7475709319114685,0.1802106350660324,0.8146607279777527,284.9092102050781,284.95001220703125,298.2005310058594,295.8333435058594,297.7571105957031,297.4047546386719,285.8990783691406,1.0,0.435878723859787,0.7394459247589111,0.7394459247589111,1.0,1.0,-2.3394768238067627,1.0332183837890625,1.3062585592269895,0.5005438923835754,0.9106298089027404,0.9106298089027404,0.0,80.9117202758789,121.0,51875.484375,0.0,1049.638427734375,1.0,281.2951354980469,284.6122436523437,298.8860168457031,302.3144836425781,293.1499938964844,293.1499938964844,281.25,34989.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822163105010986,1.0,0.0,0.0,3.7521331310272217,3.752157926559448,9.393983191330336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.9453125,0.0,1642.0185546875,1895.4371337890625,0.0,2310.061767578125,0.9257333874702454,1.0,0.0,3.0,1.0,0.0
17744760,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.862487256526947,0.3019978106021881,0.2725505530834198,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.897290050983429,0.3399678766727447,0.3225123286247253,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.9178491830825806,0.3617990612983703,0.2536323964595794,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8664634227752686,0.3064867556095123,0.2910076975822449,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.7315223217010498,0.181202158331871,0.8209636807441711,284.905029296875,284.95001220703125,298.2014465332031,295.8362121582031,297.7542724609375,297.3987121582031,285.9091491699219,1.0,0.4439670145511627,0.7385081648826599,0.7385081648826599,1.0,1.0,-2.353614330291748,1.0396963357925415,1.3139179944992063,0.5039417147636414,0.8902211785316467,0.8902211785316467,0.0,88.91439819335938,141.0,51937.83984375,0.0,1096.9619140625,1.0,281.25665283203125,284.6213073730469,298.8808288574219,302.2816162109375,293.1499938964844,293.1499938964844,281.54998779296875,37691.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866160273551941,1.0,0.0,0.0,3.685781717300415,3.685806274414064,9.064680739356844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.12646484375,0.0,1586.11962890625,1895.4371337890625,0.0,2349.740234375,0.9144464731216432,1.0,0.0,3.0,1.0,0.0
17744820,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661315917969,0.8288989663124084,0.3047817051410675,0.275408923625946,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661315917969,0.8606412410736084,0.34353768825531,0.3263164460659027,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661315917969,0.8777750134468079,0.3643025755882263,0.2556232213973999,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661315917969,0.8330249786376953,0.3098859488964081,0.2946868538856506,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06622314453125,0.7036358118057251,0.1834003329277038,0.8335715532302856,285.0661315917969,284.95001220703125,298.1949768066406,295.83892822265625,297.74884033203125,297.3935241699219,286.0663146972656,1.0,0.4609761536121368,0.7366327047348022,0.7366327047348022,1.0,1.0,-2.383570432662964,1.0534638166427612,1.3301066160202026,0.5110287070274353,1.0,1.0,0.0,106.20536041259766,144.0,51751.19921875,0.0,1200.4097900390625,1.0,281.5429992675781,284.7787170410156,298.8326721191406,302.15771484375,293.1499938964844,293.1499938964844,281.25,32948.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781299889087677,1.0,0.0,0.0,3.8218472003936768,3.8218724727630615,9.746303248903132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.1064453125,0.0,1708.98583984375,1895.4371337890625,0.0,2301.819091796875,0.9412938952445984,1.0,0.0,3.0,1.0,0.0
17744880,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661315917969,0.8288989663124084,0.3047817051410675,0.275408923625946,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661315917969,0.8606412410736084,0.34353768825531,0.3263164460659027,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661315917969,0.8777750134468079,0.3643025755882263,0.2556232213973999,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661315917969,0.8330249786376953,0.3098859488964081,0.2946868538856506,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06622314453125,0.7036358118057251,0.1834003329277038,0.8335715532302856,285.0661315917969,284.95001220703125,298.1949768066406,295.83892822265625,297.74884033203125,297.3935241699219,286.0663146972656,1.0,0.4609761536121368,0.7366327047348022,0.7366327047348022,1.0,1.0,-2.383570432662964,1.0534638166427612,1.3301066160202026,0.5110287070274353,1.0,1.0,0.0,106.20536041259766,144.0,51751.19921875,0.0,1200.4097900390625,1.0,281.5429992675781,284.7787170410156,298.8326721191406,302.15771484375,293.1499938964844,293.1499938964844,281.25,32948.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781299889087677,1.0,0.0,0.0,3.8218472003936768,3.8218724727630615,9.746303248903132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.1064453125,0.0,1708.98583984375,1895.4371337890625,0.0,2301.819091796875,0.9412938952445984,1.0,0.0,3.0,1.0,0.0
17744940,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.8106670379638672,0.3065205514431,0.2777691781520843,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.8417710065841675,0.3463533222675323,0.329723447561264,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.8568845391273499,0.3660052120685577,0.2573885023593902,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.8155021667480469,0.3125576376914978,0.297943502664566,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.6872134208679199,0.1850541830062866,0.8441170454025269,284.9016418457031,284.95001220703125,298.1781921386719,295.8379211425781,297.7352600097656,297.38214111328125,285.9042663574219,1.0,0.4730756282806396,0.7347572445869446,0.7347572445869446,1.0,1.0,-2.409210443496704,1.0651328563690186,1.344077706336975,0.5170984864234924,0.918933928012848,0.918933928012848,0.0,118.86949920654295,132.0,53105.015625,0.0,1282.1683349609375,1.0,281.2558898925781,284.594482421875,298.8822326660156,302.3603210449219,293.1499938964844,293.1499938964844,280.95001220703125,37167.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941903471946716,1.0,0.0,0.0,3.799165725708008,3.799191474914551,9.630963404561044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.28515625,0.0,1714.6348876953125,1895.4371337890625,0.0,2418.43212890625,0.93927800655365,1.0,0.0,3.0,1.0,0.0
