time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.8106670379638672,0.3065205514431,0.2777691781520843,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.8417710065841675,0.3463533222675323,0.329723447561264,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.8568845391273499,0.3660052120685577,0.2573885023593902,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.8155021667480469,0.3125576376914978,0.297943502664566,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.6872134208679199,0.1850541830062866,0.8441170454025269,284.9016418457031,284.95001220703125,298.1781921386719,295.8379211425781,297.7352600097656,297.38214111328125,285.9042663574219,1.0,0.4730756282806396,0.7347572445869446,0.7347572445869446,1.0,1.0,-2.409210443496704,1.0651328563690186,1.344077706336975,0.5170984864234924,0.918933928012848,0.918933928012848,0.0,118.86949920654295,132.0,53105.015625,0.0,1282.1683349609375,1.0,281.2558898925781,284.594482421875,298.8822326660156,302.3603210449219,293.1499938964844,293.1499938964844,280.95001220703125,37167.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941903471946716,1.0,0.0,0.0,3.799165725708008,3.799191474914551,9.630963404561044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.28515625,0.0,1714.6348876953125,1895.4371337890625,0.0,2418.43212890625,0.93927800655365,1.0,0.0,3.0,1.0,0.0
17745060,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8063907027244568,0.3077715933322906,0.2789840400218963,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775634765625,0.8382861614227295,0.3486998379230499,0.3320655226707458,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777160644531,0.8522980213165283,0.3672940731048584,0.258357971906662,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.8121540546417236,0.3147729635238647,0.300169438123703,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6841126680374146,0.1863103359937667,0.8505157828330994,284.8776550292969,284.95001220703125,298.15203857421875,295.8334045410156,297.7156066894531,297.36749267578125,285.8832397460937,1.0,0.4772685766220093,0.7329329252243042,0.7329329252243042,1.0,1.0,-2.4250142574310303,1.0721315145492554,1.352882742881775,0.5205410122871399,0.8344653844833374,0.8344653844833374,0.0,122.71800994873048,120.0,53434.16796875,0.0,1317.0343017578125,1.0,280.95751953125,284.5603332519531,298.857666015625,302.3723449707031,293.1499938964844,293.1499938964844,281.25,41676.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020038604736328,1.0,0.0,0.0,3.540822744369507,3.540846586227417,8.365688017875073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.66845703125,0.0,1456.2603759765625,1895.4371337890625,0.0,2489.760009765625,0.8865699768066406,1.0,0.0,3.0,1.0,0.0
17745120,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8063907027244568,0.3077715933322906,0.2789840400218963,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775634765625,0.8382861614227295,0.3486998379230499,0.3320655226707458,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777160644531,0.8522980213165283,0.3672940731048584,0.258357971906662,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.8121540546417236,0.3147729635238647,0.300169438123703,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6841126680374146,0.1863103359937667,0.8505157828330994,284.8776550292969,284.95001220703125,298.15203857421875,295.8334045410156,297.7156066894531,297.36749267578125,285.8832397460937,1.0,0.4772685766220093,0.7329329252243042,0.7329329252243042,1.0,1.0,-2.4250142574310303,1.0721315145492554,1.352882742881775,0.5205410122871399,0.8344653844833374,0.8344653844833374,0.0,122.71800994873048,120.0,53434.16796875,0.0,1317.0343017578125,1.0,280.95751953125,284.5603332519531,298.857666015625,302.3723449707031,293.1499938964844,293.1499938964844,281.25,41676.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020038604736328,1.0,0.0,0.0,3.540822744369507,3.540846586227417,8.365688017875073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.66845703125,0.0,1456.2603759765625,1895.4371337890625,0.0,2489.760009765625,0.8865699768066406,1.0,0.0,3.0,1.0,0.0
17745180,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.8140292763710022,0.310362845659256,0.2808902561664581,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.846329927444458,0.352047711610794,0.3348410427570343,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.8599858283996582,0.3698498904705047,0.2598208785057068,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.8200516104698181,0.3178975284099579,0.3027547597885132,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.691398024559021,0.188117042183876,0.8572497367858887,285.0150756835937,284.95001220703125,298.11737060546875,295.82568359375,297.6985778808594,297.3642578125,286.01416015625,1.0,0.4771910011768341,0.7311086058616638,0.7311086058616638,1.0,1.0,-2.443586587905884,1.0804632902145386,1.3631232976913452,0.5245652198791504,0.9479556679725648,0.9479556679725648,0.0,119.69100189208984,108.0,53113.23828125,0.0,1327.1082763671875,1.0,281.24169921875,284.6958923339844,298.8013610839844,302.21368408203125,293.1499938964844,293.1499938964844,280.95001220703125,33221.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926644682884216,1.0,0.0,0.0,3.6758010387420654,3.675824880599976,9.015654995891964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.23046875,0.0,1541.1239013671875,1895.4371337890625,0.0,2404.556640625,0.9091384410858154,1.0,0.0,3.0,1.0,0.0
17745240,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.8140292763710022,0.310362845659256,0.2808902561664581,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.846329927444458,0.352047711610794,0.3348410427570343,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.8599858283996582,0.3698498904705047,0.2598208785057068,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.8200516104698181,0.3178975284099579,0.3027547597885132,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.691398024559021,0.188117042183876,0.8572497367858887,285.0150756835937,284.95001220703125,298.11737060546875,295.82568359375,297.6985778808594,297.3642578125,286.01416015625,1.0,0.4771910011768341,0.7311086058616638,0.7311086058616638,1.0,1.0,-2.443586587905884,1.0804632902145386,1.3631232976913452,0.5245652198791504,0.9479556679725648,0.9479556679725648,0.0,119.69100189208984,108.0,53113.23828125,0.0,1327.1082763671875,1.0,281.24169921875,284.6958923339844,298.8013610839844,302.21368408203125,293.1499938964844,293.1499938964844,280.95001220703125,33221.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926644682884216,1.0,0.0,0.0,3.6758010387420654,3.675824880599976,9.015654995891964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.23046875,0.0,1541.1239013671875,1895.4371337890625,0.0,2404.556640625,0.9091384410858154,1.0,0.0,3.0,1.0,0.0
17745300,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.8202289938926697,0.3113049864768982,0.28183713555336,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.8531004190444946,0.3534838557243347,0.3362365961074829,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.8666984438896179,0.3708285987377167,0.2605619728565216,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814697265625,0.8264365196228027,0.3192505240440368,0.3040556907653808,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.697467029094696,0.188919648528099,0.8606583476066589,284.8808288574219,284.95001220703125,298.0971069335937,295.8206787109375,297.687744140625,297.36090087890625,285.8737487792969,1.0,0.4761457443237304,0.7301964163780212,0.7301964163780212,1.0,1.0,-2.452953338623047,1.0846484899520874,1.3683048486709597,0.5266548991203308,0.8603633642196655,0.8603633642196655,0.0,116.72762298583984,108.0,54062.4921875,0.0,1326.21630859375,1.0,280.996826171875,284.5400390625,298.8578491210937,302.4369201660156,293.1499938964844,293.1499938964844,280.95001220703125,37130.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996858954429626,1.0,0.0,0.0,3.655285358428955,3.655309677124024,8.915298508327396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.6181640625,0.0,1547.530029296875,1895.4371337890625,0.0,2468.5537109375,0.9049633741378784,1.0,0.0,3.0,1.0,0.0
17745360,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.8267748951911926,0.3120066523551941,0.2823784053325653,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.8606078624725342,0.3547289073467254,0.3373101055622101,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.8741092681884766,0.3715918660163879,0.2610204219818115,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.8333762288093567,0.3204271495342254,0.3050631880760193,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.7040517926216125,0.1896042674779892,0.8632006645202637,284.9031066894531,284.95001220703125,298.0750732421875,295.8149719238281,297.675048828125,297.35552978515625,285.9075622558594,1.0,0.4745012521743774,0.729357123374939,0.729357123374939,1.0,1.0,-2.4597113132476807,1.0876104831695557,1.372100830078125,0.5280822515487671,0.8530785441398621,0.8530785441398621,0.0,113.36739349365234,96.0,53845.7578125,0.0,1320.4371337890625,1.0,280.9574584960937,284.5749206542969,298.8421936035156,302.3715209960937,293.1499938964844,293.1499938964844,281.25,39182.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022287487983704,1.0,0.0,0.0,3.554061889648437,3.554085731506348,8.428364139945188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.2509765625,0.0,1452.2125244140625,1895.4371337890625,0.0,2491.819580078125,0.8867509961128235,1.0,0.0,3.0,1.0,0.0
17745420,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.8457053899765015,0.3144195079803467,0.2839548885822296,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.8822925686836243,0.3579818904399872,0.3398129045963287,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.8957177400588989,0.3740664422512054,0.2622954845428467,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02606201171875,0.8532519340515137,0.3234744966030121,0.3073903322219848,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.7214944362640381,0.1914068013429641,0.8689892888069153,285.02593994140625,284.95001220703125,298.026123046875,295.8015441894531,297.6522216796875,297.3533630371094,286.0242919921875,1.0,0.4701769053936004,0.7276784181594849,0.7276784181594849,1.0,1.0,-2.4758894443511963,1.0948225259780884,1.3810667991638184,0.5314985513687134,0.9686358571052552,0.9686358571052552,0.0,104.64414978027344,84.0,53542.31640625,0.0,1303.5833740234375,1.0,281.2418518066406,284.69793701171875,298.78668212890625,302.22711181640625,293.1499938964844,293.1499938964844,280.95001220703125,32551.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952616214752197,1.0,0.0,0.0,3.7045838832855225,3.7046077251434326,9.157398608294898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.9287109375,0.0,1568.55810546875,1895.4371337890625,0.0,2428.184814453125,0.9151111841201782,1.0,0.0,3.0,1.0,0.0
17745480,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.8457053899765015,0.3144195079803467,0.2839548885822296,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.8822925686836243,0.3579818904399872,0.3398129045963287,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.8957177400588989,0.3740664422512054,0.2622954845428467,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02606201171875,0.8532519340515137,0.3234744966030121,0.3073903322219848,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.7214944362640381,0.1914068013429641,0.8689892888069153,285.02593994140625,284.95001220703125,298.026123046875,295.8015441894531,297.6522216796875,297.3533630371094,286.0242919921875,1.0,0.4701769053936004,0.7276784181594849,0.7276784181594849,1.0,1.0,-2.4758894443511963,1.0948225259780884,1.3810667991638184,0.5314985513687134,0.9686358571052552,0.9686358571052552,0.0,104.64414978027344,84.0,53542.31640625,0.0,1303.5833740234375,1.0,281.2418518066406,284.69793701171875,298.78668212890625,302.22711181640625,293.1499938964844,293.1499938964844,280.95001220703125,32551.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952616214752197,1.0,0.0,0.0,3.7045838832855225,3.7046077251434326,9.157398608294898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.9287109375,0.0,1568.55810546875,1895.4371337890625,0.0,2428.184814453125,0.9151111841201782,1.0,0.0,3.0,1.0,0.0
17745540,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.870793342590332,0.3157978057861328,0.2851094603538513,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89569091796875,0.9107896089553832,0.3604868650436401,0.3420071601867676,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.925389051437378,0.3756596446037292,0.2633076906204223,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.8797410726547241,0.3258571326732635,0.3094460666179657,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.7421214580535889,0.1928218007087707,0.8740797638893127,284.895751953125,284.95001220703125,297.97137451171875,295.78564453125,297.62310791015625,297.3446655273437,285.8996887207031,1.0,0.4648408591747284,0.7259997725486755,0.7259997725486755,1.0,1.0,-2.489721298217773,1.1008787155151367,1.3888425827026367,0.5344166159629822,0.8622997999191284,0.8622997999191284,0.0,94.9517822265625,72.0,54317.3671875,0.0,1279.482177734375,1.0,280.95709228515625,284.5597229003906,298.8179016113281,302.3795166015625,293.1499938964844,293.1499938964844,281.25,38909.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058504462242126,1.0,0.0,0.0,3.60003662109375,3.60006070137024,8.647829758956505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.39892578125,0.0,1499.7633056640625,1895.4371337890625,0.0,2525.033935546875,0.8965573310852051,1.0,0.0,3.0,1.0,0.0
17745600,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.870793342590332,0.3157978057861328,0.2851094603538513,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89569091796875,0.9107896089553832,0.3604868650436401,0.3420071601867676,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.925389051437378,0.3756596446037292,0.2633076906204223,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.8797410726547241,0.3258571326732635,0.3094460666179657,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.7421214580535889,0.1928218007087707,0.8740797638893127,284.895751953125,284.95001220703125,297.97137451171875,295.78564453125,297.62310791015625,297.3446655273437,285.8996887207031,1.0,0.4648408591747284,0.7259997725486755,0.7259997725486755,1.0,1.0,-2.489721298217773,1.1008787155151367,1.3888425827026367,0.5344166159629822,0.8622997999191284,0.8622997999191284,0.0,94.9517822265625,72.0,54317.3671875,0.0,1279.482177734375,1.0,280.95709228515625,284.5597229003906,298.8179016113281,302.3795166015625,293.1499938964844,293.1499938964844,281.25,38909.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058504462242126,1.0,0.0,0.0,3.60003662109375,3.60006070137024,8.647829758956505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.39892578125,0.0,1499.7633056640625,1895.4371337890625,0.0,2525.033935546875,0.8965573310852051,1.0,0.0,3.0,1.0,0.0
17745660,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.9070515036582948,0.3179026246070862,0.2863364517688751,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.9539180397987366,0.3635714650154114,0.3442617952823639,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.967017412185669,0.3780484795570373,0.2644453048706054,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.918268084526062,0.32880300283432,0.3115786015987396,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.771835446357727,0.1945438981056213,0.8791157007217407,285.0227966308594,284.95001220703125,297.9117126464844,295.767578125,297.5956726074219,297.3427734375,286.0212707519531,1.0,0.458819717168808,0.7242893576622009,0.7242893576622009,1.0,1.0,-2.503877878189087,1.1070950031280518,1.3967828750610352,0.537264883518219,0.9770969152450562,0.9770969152450562,0.0,84.19981384277344,75.0,53915.171875,0.0,1250.965087890625,1.0,281.2421264648437,284.6897277832031,298.75360107421875,302.2197265625,293.1499938964844,293.1499938964844,280.95001220703125,32723.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990227341651917,1.0,0.0,0.0,3.739405393600464,3.739429712295532,9.330360057902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.7958984375,0.0,1609.81103515625,1895.4371337890625,0.0,2462.4931640625,0.9230847358703612,1.0,0.0,3.0,1.0,0.0
17745720,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.9070515036582948,0.3179026246070862,0.2863364517688751,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.9539180397987366,0.3635714650154114,0.3442617952823639,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.967017412185669,0.3780484795570373,0.2644453048706054,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.918268084526062,0.32880300283432,0.3115786015987396,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.771835446357727,0.1945438981056213,0.8791157007217407,285.0227966308594,284.95001220703125,297.9117126464844,295.767578125,297.5956726074219,297.3427734375,286.0212707519531,1.0,0.458819717168808,0.7242893576622009,0.7242893576622009,1.0,1.0,-2.503877878189087,1.1070950031280518,1.3967828750610352,0.537264883518219,0.9770969152450562,0.9770969152450562,0.0,84.19981384277344,75.0,53915.171875,0.0,1250.965087890625,1.0,281.2421264648437,284.6897277832031,298.75360107421875,302.2197265625,293.1499938964844,293.1499938964844,280.95001220703125,32723.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990227341651917,1.0,0.0,0.0,3.739405393600464,3.739429712295532,9.330360057902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.7958984375,0.0,1609.81103515625,1895.4371337890625,0.0,2462.4931640625,0.9230847358703612,1.0,0.0,3.0,1.0,0.0
17745780,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.9336559176445008,0.3189654052257538,0.2873718440532684,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.9790751934051514,0.3659097850322723,0.3464753925800323,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.9894269704818726,0.379582941532135,0.2655475735664367,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.9466071724891664,0.3311023712158203,0.3137321174144745,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.7927078008651733,0.1958689540624618,0.8846504092216492,284.8918151855469,284.95001220703125,297.8480834960937,295.74755859375,297.5626220703125,297.3341064453125,285.8957824707031,1.0,0.4571937322616577,0.7225789427757263,0.7225789427757263,1.0,1.0,-2.5183467864990234,1.113425612449646,1.4049211740493774,0.5402761101722717,0.867868959903717,0.867868959903717,0.0,78.84890747070312,78.0,54700.85546875,0.0,1245.65234375,1.0,280.95684814453125,284.55059814453125,298.7793884277344,302.3653869628906,293.1499938964844,293.1499938964844,281.25,38973.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094732165336609,1.0,0.0,0.0,3.634152173995972,3.63417649269104,8.81250741713302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.44189453125,0.0,1537.7620849609375,1895.4371337890625,0.0,2558.343017578125,0.9041425585746764,1.0,0.0,3.0,1.0,0.0
17745840,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.9336559176445008,0.3189654052257538,0.2873718440532684,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.9790751934051514,0.3659097850322723,0.3464753925800323,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.9894269704818726,0.379582941532135,0.2655475735664367,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.9466071724891664,0.3311023712158203,0.3137321174144745,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.7927078008651733,0.1958689540624618,0.8846504092216492,284.8918151855469,284.95001220703125,297.8480834960937,295.74755859375,297.5626220703125,297.3341064453125,285.8957824707031,1.0,0.4571937322616577,0.7225789427757263,0.7225789427757263,1.0,1.0,-2.5183467864990234,1.113425612449646,1.4049211740493774,0.5402761101722717,0.867868959903717,0.867868959903717,0.0,78.84890747070312,78.0,54700.85546875,0.0,1245.65234375,1.0,280.95684814453125,284.55059814453125,298.7793884277344,302.3653869628906,293.1499938964844,293.1499938964844,281.25,38973.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094732165336609,1.0,0.0,0.0,3.634152173995972,3.63417649269104,8.81250741713302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.44189453125,0.0,1537.7620849609375,1895.4371337890625,0.0,2558.343017578125,0.9041425585746764,1.0,0.0,3.0,1.0,0.0
17745900,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267639160156,0.9415213465690612,0.3197996616363525,0.2878376841545105,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.985705316066742,0.3672899603843689,0.3475390672683716,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.9951212406158448,0.3806332051753998,0.2660717070102691,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.9548115134239196,0.3324419260025024,0.3147746622562408,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.023681640625,0.7990356683731079,0.1966168284416198,0.887292206287384,285.0273742675781,284.95001220703125,297.8150634765625,295.7369079589844,297.546875,297.3320617675781,286.0328674316406,1.0,0.457274466753006,0.7217236757278442,0.7217236757278442,1.0,1.0,-2.5252363681793213,1.1164352893829346,1.4088011980056765,0.5416251420974731,0.9604410529136658,0.9604410529136658,0.0,77.58246612548828,78.0,54038.66796875,0.0,1248.611083984375,1.0,281.2013854980469,284.69744873046875,298.7115173339844,302.148193359375,293.1499938964844,293.1499938964844,281.25,34021.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038045763969421,1.0,0.0,0.0,3.685538053512573,3.685562133789064,9.063481911653072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.958984375,0.0,1558.1207275390625,1895.4371337890625,0.0,2506.260498046875,0.9137315154075624,1.0,0.0,3.0,1.0,0.0
17745960,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.9483811259269714,0.3208213746547699,0.288672536611557,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02606201171875,0.9911576509475708,0.3688267171382904,0.3489031195640564,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.9990000128746032,0.3818911612033844,0.2664852440357208,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.9617649912834167,0.3339271545410156,0.3160928189754486,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.8046036958694458,0.1974610686302185,0.8907376527786255,285.0260314941406,284.95001220703125,297.7813720703125,295.7258605957031,297.5318908691406,297.3319396972656,286.0239562988281,1.0,0.4578970968723297,0.7208319902420044,0.7208319902420044,1.0,1.0,-2.534100294113159,1.1203604936599731,1.4137396812438965,0.5435048341751099,0.986771523952484,0.986771523952484,0.0,76.70710754394531,96.0,54280.23046875,0.0,1255.6866455078125,1.0,281.24298095703125,284.6873779296875,298.7110595703125,302.1999206542969,293.1499938964844,293.1499938964844,280.95001220703125,32748.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025898337364197,1.0,0.0,0.0,3.768948793411255,3.7689733505249023,9.478371794102712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.482421875,0.0,1644.450439453125,1895.4371337890625,0.0,2495.12744140625,0.9296875,1.0,0.0,3.0,1.0,0.0
17746020,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9254828095436096,0.3216454684734344,0.2899151444435119,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.9738621711730956,0.3709641993045807,0.3513756692409515,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.9835714101791382,0.3832811415195465,0.2682220637798309,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.9408150315284728,0.3360418677330017,0.3185251355171203,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.7881261110305786,0.1986018270254135,0.8975751399993896,284.8912658691406,284.95001220703125,297.7124938964844,295.70281982421875,297.49627685546875,297.3229064941406,285.89508056640625,1.0,0.4648886620998382,0.7190485596656799,0.7190485596656799,1.0,1.0,-2.551787853240967,1.1281753778457642,1.4236124753952026,0.5472549200057983,0.8759675025939941,0.8759675025939941,0.0,82.38127899169922,114.0,55144.72265625,0.0,1302.207275390625,1.0,280.9566345214844,284.5436706542969,298.73541259765625,302.3481140136719,293.1499938964844,293.1499938964844,281.25,38819.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132006525993347,1.0,0.0,0.0,3.670536518096924,3.6705613136291504,8.989848652163346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7236328125,0.0,1577.3525390625,1895.4371337890625,0.0,2592.69873046875,0.9120620489120485,1.0,0.0,3.0,1.0,0.0
17746080,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9254828095436096,0.3216454684734344,0.2899151444435119,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.9738621711730956,0.3709641993045807,0.3513756692409515,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.9835714101791382,0.3832811415195465,0.2682220637798309,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.9408150315284728,0.3360418677330017,0.3185251355171203,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.7881261110305786,0.1986018270254135,0.8975751399993896,284.8912658691406,284.95001220703125,297.7124938964844,295.70281982421875,297.49627685546875,297.3229064941406,285.89508056640625,1.0,0.4648886620998382,0.7190485596656799,0.7190485596656799,1.0,1.0,-2.551787853240967,1.1281753778457642,1.4236124753952026,0.5472549200057983,0.8759675025939941,0.8759675025939941,0.0,82.38127899169922,114.0,55144.72265625,0.0,1302.207275390625,1.0,280.9566345214844,284.5436706542969,298.73541259765625,302.3481140136719,293.1499938964844,293.1499938964844,281.25,38819.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132006525993347,1.0,0.0,0.0,3.670536518096924,3.6705613136291504,8.989848652163346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7236328125,0.0,1577.3525390625,1895.4371337890625,0.0,2592.69873046875,0.9120620489120485,1.0,0.0,3.0,1.0,0.0
17746140,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309143066406,0.8906483054161072,0.323252409696579,0.2914613485336303,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03076171875,0.938935935497284,0.3736574947834015,0.3540886640548706,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.949962854385376,0.3853611052036285,0.2697604298591614,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.9046685099601746,0.3386450707912445,0.3211762011051178,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316162109375,0.7612267136573792,0.1999631971120834,0.905019223690033,285.0307312011719,284.95001220703125,297.6423034667969,295.6787109375,297.463623046875,297.3200378417969,286.0287780761719,1.0,0.4752528667449951,0.7172651886940002,0.7172651886940002,1.0,1.0,-2.5708768367767334,1.1366583108901978,1.434218406677246,0.5512620806694031,0.9997196793556212,0.9997196793556212,0.0,92.97372436523438,132.0,54732.68359375,0.0,1372.6900634765625,1.0,281.24346923828125,284.6858215332031,298.6649475097656,302.1812438964844,293.1499938964844,293.1499938964844,280.95001220703125,32760.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065344095230103,1.0,0.0,0.0,3.8025217056274414,3.802546501159668,9.6479857347731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.6044921875,0.0,1684.31787109375,1895.4371337890625,0.0,2531.315673828125,0.9371901154518129,1.0,0.0,3.0,1.0,0.0
17746200,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309143066406,0.8906483054161072,0.323252409696579,0.2914613485336303,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03076171875,0.938935935497284,0.3736574947834015,0.3540886640548706,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.949962854385376,0.3853611052036285,0.2697604298591614,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.9046685099601746,0.3386450707912445,0.3211762011051178,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316162109375,0.7612267136573792,0.1999631971120834,0.905019223690033,285.0307312011719,284.95001220703125,297.6423034667969,295.6787109375,297.463623046875,297.3200378417969,286.0287780761719,1.0,0.4752528667449951,0.7172651886940002,0.7172651886940002,1.0,1.0,-2.5708768367767334,1.1366583108901978,1.434218406677246,0.5512620806694031,0.9997196793556212,0.9997196793556212,0.0,92.97372436523438,132.0,54732.68359375,0.0,1372.6900634765625,1.0,281.24346923828125,284.6858215332031,298.6649475097656,302.1812438964844,293.1499938964844,293.1499938964844,280.95001220703125,32760.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065344095230103,1.0,0.0,0.0,3.8025217056274414,3.802546501159668,9.6479857347731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.6044921875,0.0,1684.31787109375,1895.4371337890625,0.0,2531.315673828125,0.9371901154518129,1.0,0.0,3.0,1.0,0.0
17746260,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.8570329546928406,0.3237982392311096,0.2927750647068023,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.9003099799156189,0.3755322098731994,0.3566539883613586,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.9095736742019652,0.3864855766296386,0.2711678147315979,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.8710073232650757,0.3404933214187622,0.3236984014511108,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.7348190546035767,0.2008302062749862,0.912238359451294,284.8902893066406,284.95001220703125,297.5717468261719,295.65380859375,297.4266967773437,297.3099975585937,285.893310546875,1.0,0.4876059293746948,0.7152715921401978,0.7152715921401978,1.0,1.0,-2.588939905166626,1.144527792930603,1.444412112236023,0.5550665855407715,0.8863599300384521,0.8863599300384521,0.0,106.99028778076172,150.0,55660.984375,0.0,1457.9339599609375,1.0,280.9570617675781,284.53448486328125,298.68719482421875,302.331787109375,293.1499938964844,293.1499938964844,281.25,38566.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173714876174927,1.0,0.0,0.0,3.715507984161377,3.715533018112183,9.211485689775144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.35546875,0.0,1626.8236083984375,1895.4371337890625,0.0,2631.2353515625,0.9217827916145324,1.0,0.0,3.0,1.0,0.0
17746320,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.8570329546928406,0.3237982392311096,0.2927750647068023,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.9003099799156189,0.3755322098731994,0.3566539883613586,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.9095736742019652,0.3864855766296386,0.2711678147315979,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.8710073232650757,0.3404933214187622,0.3236984014511108,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.7348190546035767,0.2008302062749862,0.912238359451294,284.8902893066406,284.95001220703125,297.5717468261719,295.65380859375,297.4266967773437,297.3099975585937,285.893310546875,1.0,0.4876059293746948,0.7152715921401978,0.7152715921401978,1.0,1.0,-2.588939905166626,1.144527792930603,1.444412112236023,0.5550665855407715,0.8863599300384521,0.8863599300384521,0.0,106.99028778076172,150.0,55660.984375,0.0,1457.9339599609375,1.0,280.9570617675781,284.53448486328125,298.68719482421875,302.331787109375,293.1499938964844,293.1499938964844,281.25,38566.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173714876174927,1.0,0.0,0.0,3.715507984161377,3.715533018112183,9.211485689775144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.35546875,0.0,1626.8236083984375,1895.4371337890625,0.0,2631.2353515625,0.9217827916145324,1.0,0.0,3.0,1.0,0.0
17746380,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03350830078125,0.8298492431640625,0.3251698911190033,0.2942870557308197,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.8703744411468506,0.377987653017044,0.3593327701091766,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.8783857226371765,0.3883498907089233,0.2726975381374359,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.843376874923706,0.3428516387939453,0.3263094425201416,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.712348997592926,0.2019331306219101,0.9194413423538208,285.0333557128906,284.95001220703125,297.5017395019531,295.62847900390625,297.3937072753906,297.3065185546875,286.0319519042969,1.0,0.5009410381317139,0.7132779359817505,0.7132779359817505,1.0,1.0,-2.6075987815856934,1.1526845693588257,1.4549142122268677,0.5588692426681519,1.0,1.0,0.0,122.68758392333984,153.0,55161.91015625,0.0,1552.6268310546875,1.0,281.2437438964844,284.68310546875,298.61492919921875,302.1589660644531,293.1499938964844,293.1499938964844,280.95001220703125,33093.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108050227165222,1.0,0.0,0.0,3.8347017765045166,3.834727048873901,9.8119755875814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.447265625,0.0,1725.6829833984375,1895.4371337890625,0.0,2570.608642578125,0.9446406960487366,1.0,0.0,3.0,1.0,0.0
17746440,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03350830078125,0.8298492431640625,0.3251698911190033,0.2942870557308197,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.8703744411468506,0.377987653017044,0.3593327701091766,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.8783857226371765,0.3883498907089233,0.2726975381374359,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.843376874923706,0.3428516387939453,0.3263094425201416,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.712348997592926,0.2019331306219101,0.9194413423538208,285.0333557128906,284.95001220703125,297.5017395019531,295.62847900390625,297.3937072753906,297.3065185546875,286.0319519042969,1.0,0.5009410381317139,0.7132779359817505,0.7132779359817505,1.0,1.0,-2.6075987815856934,1.1526845693588257,1.4549142122268677,0.5588692426681519,1.0,1.0,0.0,122.68758392333984,153.0,55161.91015625,0.0,1552.6268310546875,1.0,281.2437438964844,284.68310546875,298.61492919921875,302.1589660644531,293.1499938964844,293.1499938964844,280.95001220703125,33093.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108050227165222,1.0,0.0,0.0,3.8347017765045166,3.834727048873901,9.8119755875814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.447265625,0.0,1725.6829833984375,1895.4371337890625,0.0,2570.608642578125,0.9446406960487366,1.0,0.0,3.0,1.0,0.0
17746500,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.8215111494064331,0.325505793094635,0.2950486838817596,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.8613311648368835,0.3789554238319397,0.3606680929660797,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.8688883185386658,0.3889740109443664,0.2734735012054443,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.8351659774780273,0.3437935411930084,0.3276039958000183,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919677734375,0.7046592235565186,0.2023444920778274,0.9228840470314026,284.8873596191406,284.95001220703125,297.4671936035156,295.6157531738281,297.3762512207031,297.302734375,285.8793334960937,1.0,0.5059171915054321,0.7122811675071716,0.7122811675071716,1.0,1.0,-2.6167495250701904,1.1566483974456787,1.4601011276245115,0.5608202815055847,0.9175828099250792,0.9175828099250792,0.0,128.70211791992188,153.0,56263.3125,0.0,1592.03076171875,1.0,280.994140625,284.5137634277344,298.6600646972656,302.3765869140625,293.1499938964844,293.1499938964844,280.95001220703125,36068.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183974027633667,1.0,0.0,0.0,3.833163261413574,3.833189010620117,9.804103910937556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.61328125,0.0,1747.1900634765625,1895.4371337890625,0.0,2640.728759765625,0.9446492195129396,1.0,0.0,3.0,1.0,0.0
17746560,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.8142839074134827,0.3255448043346405,0.2953446507453918,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.8539173007011414,0.3796670138835907,0.3616080284118652,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.8610060811042786,0.3893016576766968,0.2739077508449554,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8283962607383728,0.3444961011409759,0.3285324573516845,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.6980805397033691,0.2025863230228424,0.9251654148101808,284.8858337402344,284.95001220703125,297.4331359863281,295.60302734375,297.3575744628906,297.2963562011719,285.88916015625,1.0,0.5100935697555542,0.7112268209457397,0.7112268209457397,1.0,1.0,-2.62261700630188,1.1590290069580078,1.463587999343872,0.5618944764137268,0.8925833702087402,0.8925833702087402,0.0,133.92755126953125,156.0,56075.39453125,0.0,1623.5557861328125,1.0,280.9562072753906,284.52471923828125,298.6364440917969,302.3081359863281,293.1499938964844,293.1499938964844,281.25,38635.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214768767356873,1.0,0.0,0.0,3.751854419708252,3.751879930496216,9.392587685397302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.4716796875,0.0,1669.732421875,1895.4371337890625,0.0,2669.2568359375,0.9297904372215272,1.0,0.0,3.0,1.0,0.0
17746620,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315856933594,0.8047910332679749,0.3268097043037414,0.2964456975460052,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315246582031,0.8448847532272339,0.3819789290428161,0.3638238906860351,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315246582031,0.8512750864028931,0.3910410404205322,0.2751081883907318,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03155517578125,0.8200105428695679,0.3467057645320892,0.3306754231452942,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318298339844,0.6897373795509338,0.2035444676876068,0.9301580786705016,285.0315246582031,284.95001220703125,297.36688232421875,295.5777893066406,297.3265380859375,297.2933349609375,286.0309143066406,1.0,0.5169338583946228,0.7091180682182312,0.7091180682182312,1.0,1.0,-2.636613130569458,1.1648738384246826,1.471739411354065,0.5644630789756775,1.0,1.0,0.0,141.67308044433594,144.0,55441.234375,0.0,1678.103271484375,1.0,281.2432861328125,284.6786499023437,298.5630187988281,302.1259765625,293.1499938964844,293.1499938964844,280.95001220703125,33559.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145828247070312,1.0,0.0,0.0,3.857327461242676,3.8573532104492174,9.9281032817089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.515625,0.0,1756.9991455078125,1895.4371337890625,0.0,2605.45849609375,0.9501205682754515,1.0,0.0,3.0,1.0,0.0
17746680,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315856933594,0.8047910332679749,0.3268097043037414,0.2964456975460052,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315246582031,0.8448847532272339,0.3819789290428161,0.3638238906860351,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315246582031,0.8512750864028931,0.3910410404205322,0.2751081883907318,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03155517578125,0.8200105428695679,0.3467057645320892,0.3306754231452942,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318298339844,0.6897373795509338,0.2035444676876068,0.9301580786705016,285.0315246582031,284.95001220703125,297.36688232421875,295.5777893066406,297.3265380859375,297.2933349609375,286.0309143066406,1.0,0.5169338583946228,0.7091180682182312,0.7091180682182312,1.0,1.0,-2.636613130569458,1.1648738384246826,1.471739411354065,0.5644630789756775,1.0,1.0,0.0,141.67308044433594,144.0,55441.234375,0.0,1678.103271484375,1.0,281.2432861328125,284.6786499023437,298.5630187988281,302.1259765625,293.1499938964844,293.1499938964844,280.95001220703125,33559.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145828247070312,1.0,0.0,0.0,3.857327461242676,3.8573532104492174,9.9281032817089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.515625,0.0,1756.9991455078125,1895.4371337890625,0.0,2605.45849609375,0.9501205682754515,1.0,0.0,3.0,1.0,0.0
17746740,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.8056712746620178,0.327165424823761,0.2970519065856933,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.8464934825897217,0.3835842609405517,0.3655780255794525,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.8524340391159058,0.3919423818588257,0.2759486138820648,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.8216229677200317,0.3482723236083984,0.3323736786842346,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.6908931136131287,0.2041369974613189,0.933459460735321,284.88482666015625,284.95001220703125,297.3038330078125,295.5531311035156,297.29345703125,297.28424072265625,285.8874816894531,1.0,0.5177716612815857,0.7070093154907227,0.7070093154907227,1.0,1.0,-2.646477699279785,1.1686958074569702,1.4777820110321045,0.566152036190033,0.8956385850906372,0.8956385850906372,0.0,141.7943878173828,132.0,56289.07421875,0.0,1692.7900390625,1.0,280.95660400390625,284.5202941894531,298.58306884765625,302.2681579589844,293.1499938964844,293.1499938964844,281.25,38706.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245836496353149,1.0,0.0,0.0,3.7719690799713135,3.771994829177856,9.493570019003528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.962890625,0.0,1694.07177734375,1895.4371337890625,0.0,2698.084716796875,0.9343939423561096,1.0,0.0,3.0,1.0,0.0
17746800,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.8056712746620178,0.327165424823761,0.2970519065856933,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.8464934825897217,0.3835842609405517,0.3655780255794525,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.8524340391159058,0.3919423818588257,0.2759486138820648,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.8216229677200317,0.3482723236083984,0.3323736786842346,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.6908931136131287,0.2041369974613189,0.933459460735321,284.88482666015625,284.95001220703125,297.3038330078125,295.5531311035156,297.29345703125,297.28424072265625,285.8874816894531,1.0,0.5177716612815857,0.7070093154907227,0.7070093154907227,1.0,1.0,-2.646477699279785,1.1686958074569702,1.4777820110321045,0.566152036190033,0.8956385850906372,0.8956385850906372,0.0,141.7943878173828,132.0,56289.07421875,0.0,1692.7900390625,1.0,280.95660400390625,284.5202941894531,298.58306884765625,302.2681579589844,293.1499938964844,293.1499938964844,281.25,38706.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245836496353149,1.0,0.0,0.0,3.7719690799713135,3.771994829177856,9.493570019003528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.962890625,0.0,1694.07177734375,1895.4371337890625,0.0,2698.084716796875,0.9343939423561096,1.0,0.0,3.0,1.0,0.0
