time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294189453125,0.8140470385551453,0.328479528427124,0.2977054715156555,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.8557717800140381,0.3858862221240997,0.3672671318054199,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.8614457845687866,0.3936931192874908,0.2767753005027771,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.8303542137145996,0.3504700362682342,0.3339874744415283,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297546386719,0.6987817287445068,0.2051099240779876,0.936051309108734,285.0293273925781,284.95001220703125,297.2449645996094,295.5293884277344,297.2666015625,297.2828674316406,286.0283508300781,1.0,0.5153066515922546,0.7049873471260071,0.7049873471260071,1.0,1.0,-2.6553335189819336,1.1720852851867676,1.483248233795166,0.5674467086791992,1.0,1.0,0.0,136.64476013183594,120.0,55540.1953125,0.0,1682.261474609375,1.0,281.2436828613281,284.6752319335937,298.51123046875,302.0810241699219,293.1499938964844,293.1499938964844,280.95001220703125,33724.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170816898345947,1.0,0.0,0.0,3.86906361579895,3.869089365005493,9.98860855361272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.7412109375,0.0,1772.766845703125,1895.4371337890625,0.0,2628.554443359375,0.9527864456176758,1.0,0.0,3.0,1.0,0.0
17746920,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294189453125,0.8140470385551453,0.328479528427124,0.2977054715156555,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.8557717800140381,0.3858862221240997,0.3672671318054199,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.8614457845687866,0.3936931192874908,0.2767753005027771,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.8303542137145996,0.3504700362682342,0.3339874744415283,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297546386719,0.6987817287445068,0.2051099240779876,0.936051309108734,285.0293273925781,284.95001220703125,297.2449645996094,295.5293884277344,297.2666015625,297.2828674316406,286.0283508300781,1.0,0.5153066515922546,0.7049873471260071,0.7049873471260071,1.0,1.0,-2.6553335189819336,1.1720852851867676,1.483248233795166,0.5674467086791992,1.0,1.0,0.0,136.64476013183594,120.0,55540.1953125,0.0,1682.261474609375,1.0,281.2436828613281,284.6752319335937,298.51123046875,302.0810241699219,293.1499938964844,293.1499938964844,280.95001220703125,33724.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170816898345947,1.0,0.0,0.0,3.86906361579895,3.869089365005493,9.98860855361272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.7412109375,0.0,1772.766845703125,1895.4371337890625,0.0,2628.554443359375,0.9527864456176758,1.0,0.0,3.0,1.0,0.0
17746980,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.8262409567832947,0.3289086818695068,0.2980876266956329,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.8700689077377319,0.3875089287757873,0.3687300384044647,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.8754982352256775,0.3946304619312286,0.2774146497249603,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.8435368537902832,0.352053701877594,0.3353937864303589,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.7107320427894592,0.2057612538337707,0.9381360411643982,284.8837280273437,284.95001220703125,297.19110107421875,295.5069274902344,297.2385559082031,297.27545166015625,285.88641357421875,1.0,0.5109280943870544,0.7029653787612915,0.7029653787612915,1.0,1.0,-2.6625216007232666,1.1746327877044678,1.4878889322280884,0.5684652924537659,0.8951137661933899,0.8951137661933899,0.0,128.90884399414062,108.0,56339.1640625,0.0,1657.506591796875,1.0,280.95654296875,284.5188903808594,298.5340576171875,302.22137451171875,293.1499938964844,293.1499938964844,281.25,38858.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265243172645569,1.0,0.0,0.0,3.776667356491089,3.776693105697632,9.517233934275282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.7724609375,0.0,1700.8438720703125,1895.4371337890625,0.0,2716.11474609375,0.9355649352073668,1.0,0.0,3.0,1.0,0.0
17747040,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.8262409567832947,0.3289086818695068,0.2980876266956329,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.8700689077377319,0.3875089287757873,0.3687300384044647,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.8754982352256775,0.3946304619312286,0.2774146497249603,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.8435368537902832,0.352053701877594,0.3353937864303589,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.7107320427894592,0.2057612538337707,0.9381360411643982,284.8837280273437,284.95001220703125,297.19110107421875,295.5069274902344,297.2385559082031,297.27545166015625,285.88641357421875,1.0,0.5109280943870544,0.7029653787612915,0.7029653787612915,1.0,1.0,-2.6625216007232666,1.1746327877044678,1.4878889322280884,0.5684652924537659,0.8951137661933899,0.8951137661933899,0.0,128.90884399414062,108.0,56339.1640625,0.0,1657.506591796875,1.0,280.95654296875,284.5188903808594,298.5340576171875,302.22137451171875,293.1499938964844,293.1499938964844,281.25,38858.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265243172645569,1.0,0.0,0.0,3.776667356491089,3.776693105697632,9.517233934275282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.7724609375,0.0,1700.8438720703125,1895.4371337890625,0.0,2716.11474609375,0.9355649352073668,1.0,0.0,3.0,1.0,0.0
17747100,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.8336724042892456,0.3294643461704254,0.2981646656990051,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.8789917826652527,0.388560026884079,0.3693389892578125,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02362060546875,0.8842777013778687,0.3953919112682342,0.2776339948177337,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.023193359375,0.8517613410949707,0.3530602753162384,0.3359794020652771,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.7175971269607544,0.2062044739723205,0.9387470483779908,285.02362060546875,284.95001220703125,297.1663513183594,295.49627685546875,297.2269287109375,297.274169921875,286.0295104980469,1.0,0.508195161819458,0.7019543647766113,0.7019543647766113,1.0,1.0,-2.6650431156158447,1.1754062175750732,1.489637017250061,0.5686226487159729,0.9882909655570984,0.9882909655570984,0.0,124.3981475830078,108.0,55462.6796875,0.0,1640.6298828125,1.0,281.2050476074219,284.6755676269531,298.4664306640625,301.99176025390625,293.1499938964844,293.1499938964844,281.25,34628.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204473257064819,1.0,0.0,0.0,3.809567928314209,3.8095932006835938,9.683775488156243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.94140625,0.0,1707.337158203125,1895.4371337890625,0.0,2659.7138671875,0.9419676065444946,1.0,0.0,3.0,1.0,0.0
17747160,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.8434045910835266,0.3302808701992035,0.2986319661140442,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8904369473457336,0.3898303508758545,0.370262861251831,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8956175446510315,0.3964114487171173,0.2781350910663605,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.8624098300933838,0.3542706668376922,0.3368509709835052,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.7259447574615479,0.2067942917346954,0.9401689171791076,285.0286560058594,284.95001220703125,297.1431884765625,295.486083984375,297.2174377441406,297.2755432128906,286.0278625488281,1.0,0.5053461194038391,0.7009787559509277,0.7009787559509277,1.0,1.0,-2.670070171356201,1.177374005317688,1.4926961660385132,0.5694384574890137,1.0,1.0,0.0,119.22942352294922,96.0,55574.7578125,0.0,1624.2847900390625,1.0,281.2434387207031,284.67449951171875,298.4660339355469,302.0362854003906,293.1499938964844,293.1499938964844,280.95001220703125,33778.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186371922492981,1.0,0.0,0.0,3.871829032897949,3.871854782104492,1.0002893304772442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.9375,0.0,1776.619140625,1895.4371337890625,0.0,2642.9482421875,0.9535194039344788,1.0,0.0,3.0,1.0,0.0
17747220,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.8655446171760559,0.3307420313358307,0.2989485263824463,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.9168649911880492,0.3914525210857391,0.3716256022453308,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.9222880601882936,0.3973569571971893,0.2787064611911773,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.8867535591125488,0.3558536469936371,0.3381570875644684,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.7443036437034607,0.2074876427650451,0.9419705271720886,284.884521484375,284.95001220703125,297.10211181640625,295.46728515625,297.1956481933594,297.2691650390625,285.8871765136719,1.0,0.4991010725498199,0.6990275382995605,0.6990275382995605,1.0,1.0,-2.6765167713165283,1.1795570850372314,1.4969596862792969,0.5703005194664001,0.8958195447921753,0.8958195447921753,0.0,108.85585021972656,84.0,56378.2109375,0.0,1586.1341552734375,1.0,280.95654296875,284.5188903808594,298.4931030273437,302.1809997558594,293.1499938964844,293.1499938964844,281.25,38854.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278106451034546,1.0,0.0,0.0,3.779298782348633,3.779324531555176,9.530501188237396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.517578125,0.0,1703.9486083984375,1895.4371337890625,0.0,2728.074462890625,0.9361602067947388,1.0,0.0,3.0,1.0,0.0
17747280,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.8655446171760559,0.3307420313358307,0.2989485263824463,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.9168649911880492,0.3914525210857391,0.3716256022453308,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.9222880601882936,0.3973569571971893,0.2787064611911773,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.8867535591125488,0.3558536469936371,0.3381570875644684,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.7443036437034607,0.2074876427650451,0.9419705271720886,284.884521484375,284.95001220703125,297.10211181640625,295.46728515625,297.1956481933594,297.2691650390625,285.8871765136719,1.0,0.4991010725498199,0.6990275382995605,0.6990275382995605,1.0,1.0,-2.6765167713165283,1.1795570850372314,1.4969596862792969,0.5703005194664001,0.8958195447921753,0.8958195447921753,0.0,108.85585021972656,84.0,56378.2109375,0.0,1586.1341552734375,1.0,280.95654296875,284.5188903808594,298.4931030273437,302.1809997558594,293.1499938964844,293.1499938964844,281.25,38854.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278106451034546,1.0,0.0,0.0,3.779298782348633,3.779324531555176,9.530501188237396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.517578125,0.0,1703.9486083984375,1895.4371337890625,0.0,2728.074462890625,0.9361602067947388,1.0,0.0,3.0,1.0,0.0
17747340,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.8965018391609192,0.3321308493614197,0.2994523048400879,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.9545845985412598,0.3937662243843078,0.3730908334255218,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0305480957031,0.9592658281326294,0.3991354703903198,0.2793811857700348,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.9209226965904236,0.3580621182918548,0.3395462334156036,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03094482421875,0.7699065208435059,0.2085468918085098,0.9438486695289612,285.0305480957031,284.95001220703125,297.0688171386719,295.45086669921875,297.1814270019531,297.2700500488281,286.0297546386719,1.0,0.4923790097236633,0.6970763206481934,0.6970763206481934,1.0,1.0,-2.683612585067749,1.182056903839111,1.5015556812286377,0.5711773633956909,1.0,1.0,0.0,97.63511657714844,87.0,55613.52734375,0.0,1544.8331298828125,1.0,281.2437438964844,284.67535400390625,298.4296569824219,302.0007629394531,293.1499938964844,293.1499938964844,280.95001220703125,33808.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197042942047119,1.0,0.0,0.0,3.8738861083984375,3.87391209602356,1.0013525297836168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.6474609375,0.0,1779.4066162109375,1895.4371337890625,0.0,2652.829833984375,0.953933596611023,1.0,0.0,3.0,1.0,0.0
17747400,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.8965018391609192,0.3321308493614197,0.2994523048400879,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.9545845985412598,0.3937662243843078,0.3730908334255218,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0305480957031,0.9592658281326294,0.3991354703903198,0.2793811857700348,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.9209226965904236,0.3580621182918548,0.3395462334156036,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03094482421875,0.7699065208435059,0.2085468918085098,0.9438486695289612,285.0305480957031,284.95001220703125,297.0688171386719,295.45086669921875,297.1814270019531,297.2700500488281,286.0297546386719,1.0,0.4923790097236633,0.6970763206481934,0.6970763206481934,1.0,1.0,-2.683612585067749,1.182056903839111,1.5015556812286377,0.5711773633956909,1.0,1.0,0.0,97.63511657714844,87.0,55613.52734375,0.0,1544.8331298828125,1.0,281.2437438964844,284.67535400390625,298.4296569824219,302.0007629394531,293.1499938964844,293.1499938964844,280.95001220703125,33808.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197042942047119,1.0,0.0,0.0,3.8738861083984375,3.87391209602356,1.0013525297836168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.6474609375,0.0,1779.4066162109375,1895.4371337890625,0.0,2652.829833984375,0.953933596611023,1.0,0.0,3.0,1.0,0.0
17747460,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.9165651798248292,0.3325746953487396,0.2999488711357116,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.9753944873809814,0.3953547179698944,0.3746243715286255,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.9790262579917908,0.4000513851642608,0.2800821959972381,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.9441083669662476,0.359610378742218,0.3410221040248871,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.7865447402000427,0.2092381566762924,0.9466016888618468,284.88726806640625,284.95001220703125,297.04412841796875,295.43719482421875,297.16717529296875,297.2641296386719,285.8899230957031,1.0,0.4901214241981506,0.6950930953025818,0.6950930953025818,1.0,1.0,-2.691981077194214,1.1850980520248413,1.5068830251693726,0.5724828243255615,0.8993748426437378,0.8993748426437378,0.0,92.18829345703124,90.0,56488.16015625,0.0,1531.5587158203125,1.0,280.9565124511719,284.51904296875,298.4626770019531,302.1542358398437,293.1499938964844,293.1499938964844,280.6499938964844,38693.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288010954856873,1.0,0.0,0.0,3.786638021469116,3.7866640090942383,9.567553433953435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.576171875,0.0,1711.4727783203125,1895.4371337890625,0.0,2737.2880859375,0.9377046823501588,1.0,0.0,3.0,1.0,0.0
17747520,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.9165651798248292,0.3325746953487396,0.2999488711357116,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.9753944873809814,0.3953547179698944,0.3746243715286255,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.9790262579917908,0.4000513851642608,0.2800821959972381,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.9441083669662476,0.359610378742218,0.3410221040248871,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.7865447402000427,0.2092381566762924,0.9466016888618468,284.88726806640625,284.95001220703125,297.04412841796875,295.43719482421875,297.16717529296875,297.2641296386719,285.8899230957031,1.0,0.4901214241981506,0.6950930953025818,0.6950930953025818,1.0,1.0,-2.691981077194214,1.1850980520248413,1.5068830251693726,0.5724828243255615,0.8993748426437378,0.8993748426437378,0.0,92.18829345703124,90.0,56488.16015625,0.0,1531.5587158203125,1.0,280.9565124511719,284.51904296875,298.4626770019531,302.1542358398437,293.1499938964844,293.1499938964844,280.6499938964844,38693.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288010954856873,1.0,0.0,0.0,3.786638021469116,3.7866640090942383,9.567553433953435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.576171875,0.0,1711.4727783203125,1895.4371337890625,0.0,2737.2880859375,0.9377046823501588,1.0,0.0,3.0,1.0,0.0
17747580,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.9235199689865112,0.3327961266040802,0.3000103235244751,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.9819976687431335,0.3966847956180572,0.3757652938365936,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.9849287867546082,0.4006917178630829,0.2804346084594726,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.952077329158783,0.3609033823013305,0.3421369194984436,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.7922753095626831,0.2096936851739883,0.9483126997947692,284.88446044921875,284.95001220703125,297.0290222167969,295.42657470703125,297.1560974121094,297.2563171386719,285.88690185546875,1.0,0.489897608757019,0.6931098699569702,0.6931098699569702,1.0,1.0,-2.6972439289093018,1.186658263206482,1.5105857849121094,0.5729487538337708,0.8282558917999268,0.8282558917999268,0.0,90.66529846191406,108.0,56537.50390625,0.0,1531.91552734375,1.0,280.6582946777344,284.49981689453125,298.435302734375,302.14013671875,293.1499938964844,293.1499938964844,280.95001220703125,41498.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333315253257751,1.0,0.0,0.0,3.5158135890960693,3.5158371925354004,8.247930054494645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7041015625,0.0,1428.5670166015625,1895.4371337890625,0.0,2779.480224609375,0.8809131979942322,1.0,0.0,3.0,1.0,0.0
17747640,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.9235199689865112,0.3327961266040802,0.3000103235244751,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.9819976687431335,0.3966847956180572,0.3757652938365936,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.9849287867546082,0.4006917178630829,0.2804346084594726,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.952077329158783,0.3609033823013305,0.3421369194984436,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.7922753095626831,0.2096936851739883,0.9483126997947692,284.88446044921875,284.95001220703125,297.0290222167969,295.42657470703125,297.1560974121094,297.2563171386719,285.88690185546875,1.0,0.489897608757019,0.6931098699569702,0.6931098699569702,1.0,1.0,-2.6972439289093018,1.186658263206482,1.5105857849121094,0.5729487538337708,0.8282558917999268,0.8282558917999268,0.0,90.66529846191406,108.0,56537.50390625,0.0,1531.91552734375,1.0,280.6582946777344,284.49981689453125,298.435302734375,302.14013671875,293.1499938964844,293.1499938964844,280.95001220703125,41498.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333315253257751,1.0,0.0,0.0,3.5158135890960693,3.5158371925354004,8.247930054494645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7041015625,0.0,1428.5670166015625,1895.4371337890625,0.0,2779.480224609375,0.8809131979942322,1.0,0.0,3.0,1.0,0.0
17747700,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.9168344736099244,0.3334601521492004,0.3004517257213592,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.976771891117096,0.3977847099304199,0.3766821324825287,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.979621648788452,0.4015321433544159,0.2809061706066131,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.9458579421043396,0.361944317817688,0.3430151641368866,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111999511719,0.787319004535675,0.2101482450962066,0.9501860737800598,285.0141906738281,284.95001220703125,297.0253295898437,295.4225769042969,297.15478515625,297.2568664550781,286.01812744140625,1.0,0.4923491775989532,0.692118227481842,0.692118227481842,1.0,1.0,-2.702742099761963,1.1887999773025513,1.513942003250122,0.573828935623169,0.91346937417984,0.91346937417984,0.0,92.651611328125,108.0,55849.0234375,0.0,1548.7705078125,1.0,280.8982849121094,284.6409606933594,298.3758850097656,301.9190673828125,293.1499938964844,293.1499938964844,280.95001220703125,35049.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825573742389679,1.0,0.0,0.0,3.559805393218994,3.559828281402588,8.455626243630832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.5615234375,0.0,1428.1802978515625,1895.4371337890625,0.0,2707.281494140625,0.8868434429168701,1.0,0.0,3.0,1.0,0.0
17747760,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.9062688946723938,0.3342244327068329,0.3012575507164001,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.9672990441322328,0.3989923298358917,0.3779317140579223,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.9701594114303588,0.4024957120418548,0.281659871339798,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.9349632859230042,0.3630863726139068,0.3442034721374511,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.7790879011154175,0.2106810361146927,0.9530923366546632,285.00799560546875,284.95001220703125,297.0243530273437,295.41943359375,297.15533447265625,297.2587280273437,286.0068054199219,1.0,0.4959597587585449,0.6911048889160156,0.6911048889160156,1.0,1.0,-2.71103572845459,1.192238211631775,1.518797516822815,0.5754460096359253,0.9307885766029358,0.9307885766029358,0.0,96.10533905029295,126.0,56081.78515625,0.0,1576.42822265625,1.0,280.9418640136719,284.6297912597656,298.3872375488281,301.97802734375,293.1499938964844,293.1499938964844,280.6499938964844,33504.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228027820587158,1.0,0.0,0.0,3.635617733001709,3.635641098022461,8.819616823529941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.0478515625,0.0,1498.6275634765625,1895.4371337890625,0.0,2681.5546875,0.9001874327659607,1.0,0.0,3.0,1.0,0.0
17747820,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.8770472407341003,0.3345827162265777,0.3022497594356537,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.935023546218872,0.4004875123500824,0.3799884021282196,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.9377157688140868,0.4033406674861908,0.2827567160129547,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.9026494026184082,0.3645235896110534,0.3461898863315582,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.75517737865448,0.2112186700105667,0.958162009716034,284.9144592285156,284.95001220703125,297.0310363769531,295.4160461425781,297.1551513671875,297.25323486328125,285.91668701171875,1.0,0.5053644180297852,0.6890782713890076,0.6890782713890076,1.0,1.0,-2.7245030403137207,1.1975938081741333,1.5269092321395874,0.5780065059661865,0.8493557572364807,0.8493557572364807,0.0,107.14268493652344,144.0,56809.875,0.0,1646.8974609375,1.0,280.65802001953125,284.5201110839844,298.4349975585937,302.1400451660156,293.1499938964844,293.1499938964844,280.95001220703125,38699.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306301236152649,1.0,0.0,0.0,3.514714002609253,3.514737129211426,8.242771514233027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.5673828125,0.0,1407.2496337890625,1895.4371337890625,0.0,2754.3125,0.8777445554733276,1.0,0.0,3.0,1.0,0.0
17747880,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.8770472407341003,0.3345827162265777,0.3022497594356537,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.935023546218872,0.4004875123500824,0.3799884021282196,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.9377157688140868,0.4033406674861908,0.2827567160129547,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.9026494026184082,0.3645235896110534,0.3461898863315582,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.75517737865448,0.2112186700105667,0.958162009716034,284.9144592285156,284.95001220703125,297.0310363769531,295.4160461425781,297.1551513671875,297.25323486328125,285.91668701171875,1.0,0.5053644180297852,0.6890782713890076,0.6890782713890076,1.0,1.0,-2.7245030403137207,1.1975938081741333,1.5269092321395874,0.5780065059661865,0.8493557572364807,0.8493557572364807,0.0,107.14268493652344,144.0,56809.875,0.0,1646.8974609375,1.0,280.65802001953125,284.5201110839844,298.4349975585937,302.1400451660156,293.1499938964844,293.1499938964844,280.95001220703125,38699.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306301236152649,1.0,0.0,0.0,3.514714002609253,3.514737129211426,8.242771514233027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.5673828125,0.0,1407.2496337890625,1895.4371337890625,0.0,2754.3125,0.8777445554733276,1.0,0.0,3.0,1.0,0.0
17747940,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.020751953125,0.8491266965866089,0.3356373012065887,0.3034972250461578,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.9017853140830994,0.4025080800056457,0.3822473883628845,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.9036542773246764,0.4048236012458801,0.2840284705162048,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.8736162185668945,0.3664283454418182,0.3483564853668213,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.7326208353042603,0.2119808346033096,0.9636537432670592,285.0206298828125,284.95001220703125,297.04998779296875,295.416748046875,297.1634521484375,297.25323486328125,286.01934814453125,1.0,0.5166493058204651,0.6870515942573547,0.6870515942573547,1.0,1.0,-2.739442586898804,1.2036409378051758,1.5358017683029177,0.5808045268058777,0.95413476228714,0.95413476228714,0.0,120.98284149169922,162.0,56533.28125,0.0,1733.326904296875,1.0,280.9415283203125,284.6314392089844,298.398193359375,302.0142822265625,293.1499938964844,293.1499938964844,280.6499938964844,32611.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231691122055054,1.0,0.0,0.0,3.66342830657959,3.663451671600342,8.955063321991474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.8916015625,0.0,1522.7103271484375,1895.4371337890625,0.0,2684.9541015625,0.9058890342712402,1.0,0.0,3.0,1.0,0.0
17748000,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.020751953125,0.8491266965866089,0.3356373012065887,0.3034972250461578,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.9017853140830994,0.4025080800056457,0.3822473883628845,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.9036542773246764,0.4048236012458801,0.2840284705162048,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.8736162185668945,0.3664283454418182,0.3483564853668213,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.7326208353042603,0.2119808346033096,0.9636537432670592,285.0206298828125,284.95001220703125,297.04998779296875,295.416748046875,297.1634521484375,297.25323486328125,286.01934814453125,1.0,0.5166493058204651,0.6870515942573547,0.6870515942573547,1.0,1.0,-2.739442586898804,1.2036409378051758,1.5358017683029177,0.5808045268058777,0.95413476228714,0.95413476228714,0.0,120.98284149169922,162.0,56533.28125,0.0,1733.326904296875,1.0,280.9415283203125,284.6314392089844,298.398193359375,302.0142822265625,293.1499938964844,293.1499938964844,280.6499938964844,32611.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231691122055054,1.0,0.0,0.0,3.66342830657959,3.663451671600342,8.955063321991474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.8916015625,0.0,1522.7103271484375,1895.4371337890625,0.0,2684.9541015625,0.9058890342712402,1.0,0.0,3.0,1.0,0.0
17748060,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8240287899971008,0.3356349170207977,0.3043558001518249,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.8734995126724243,0.4036808907985687,0.384209394454956,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.874808669090271,0.4053215384483337,0.2850366234779358,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.847288191318512,0.3675501346588135,0.3502549827098846,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.7113142013549805,0.2122426629066467,0.9684923887252808,284.9078674316406,284.95001220703125,297.07550048828125,295.4197082519531,297.1702575683594,297.2452697753906,285.9100036621094,1.0,0.5288836359977722,0.6847778558731079,0.6847778558731079,1.0,1.0,-2.752147674560547,1.2084567546844482,1.5436909198760986,0.583044707775116,0.8611665368080139,0.8611665368080139,0.0,137.14073181152344,165.0,57390.859375,0.0,1828.134033203125,1.0,280.6580505371094,284.501708984375,298.4461364746094,302.18768310546875,293.1499938964844,293.1499938964844,280.95001220703125,38312.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324894905090332,1.0,0.0,0.0,3.567538022994995,3.567561626434326,8.492401093462831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.6103515625,0.0,1460.256103515625,1895.4371337890625,0.0,2771.632568359375,0.8890497088432312,1.0,0.0,3.0,1.0,0.0
17748120,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8240287899971008,0.3356349170207977,0.3043558001518249,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.8734995126724243,0.4036808907985687,0.384209394454956,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.874808669090271,0.4053215384483337,0.2850366234779358,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.847288191318512,0.3675501346588135,0.3502549827098846,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.7113142013549805,0.2122426629066467,0.9684923887252808,284.9078674316406,284.95001220703125,297.07550048828125,295.4197082519531,297.1702575683594,297.2452697753906,285.9100036621094,1.0,0.5288836359977722,0.6847778558731079,0.6847778558731079,1.0,1.0,-2.752147674560547,1.2084567546844482,1.5436909198760986,0.583044707775116,0.8611665368080139,0.8611665368080139,0.0,137.14073181152344,165.0,57390.859375,0.0,1828.134033203125,1.0,280.6580505371094,284.501708984375,298.4461364746094,302.18768310546875,293.1499938964844,293.1499938964844,280.95001220703125,38312.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324894905090332,1.0,0.0,0.0,3.567538022994995,3.567561626434326,8.492401093462831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.6103515625,0.0,1460.256103515625,1895.4371337890625,0.0,2771.632568359375,0.8890497088432312,1.0,0.0,3.0,1.0,0.0
17748180,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184631347656,0.8102896809577942,0.3364776968955993,0.3052571713924408,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.8587819337844849,0.4054807722568512,0.3861085772514343,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.8596298694610596,0.4065805971622467,0.2860355377197265,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184020996094,0.8338245153427124,0.3692337870597839,0.3520634174346924,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.6984664797782898,0.2127856612205505,0.9723411798477172,285.0183410644531,284.95001220703125,297.1012878417969,295.4228515625,297.1809997558594,297.2440795898437,286.0169982910156,1.0,0.5369505286216736,0.6825041174888611,0.6825041174888611,1.0,1.0,-2.7635092735290527,1.2126232385635376,1.5508860349655151,0.5848208069801331,0.9661065340042114,0.9661065340042114,0.0,147.95330810546875,168.0,57013.06640625,0.0,1896.5128173828125,1.0,280.9419250488281,284.6184997558594,298.4070129394531,302.0551147460937,293.1499938964844,293.1499938964844,280.6499938964844,32724.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255441188812256,1.0,0.0,0.0,3.7079825401306152,3.708006620407105,9.174210049422982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.4541015625,0.0,1573.7410888671875,1895.4371337890625,0.0,2707.00634765625,0.915999472141266,1.0,0.0,3.0,1.0,0.0
17748240,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184631347656,0.8102896809577942,0.3364776968955993,0.3052571713924408,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.8587819337844849,0.4054807722568512,0.3861085772514343,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.8596298694610596,0.4065805971622467,0.2860355377197265,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184020996094,0.8338245153427124,0.3692337870597839,0.3520634174346924,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.6984664797782898,0.2127856612205505,0.9723411798477172,285.0183410644531,284.95001220703125,297.1012878417969,295.4228515625,297.1809997558594,297.2440795898437,286.0169982910156,1.0,0.5369505286216736,0.6825041174888611,0.6825041174888611,1.0,1.0,-2.7635092735290527,1.2126232385635376,1.5508860349655151,0.5848208069801331,0.9661065340042114,0.9661065340042114,0.0,147.95330810546875,168.0,57013.06640625,0.0,1896.5128173828125,1.0,280.9419250488281,284.6184997558594,298.4070129394531,302.0551147460937,293.1499938964844,293.1499938964844,280.6499938964844,32724.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255441188812256,1.0,0.0,0.0,3.7079825401306152,3.708006620407105,9.174210049422982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.4541015625,0.0,1573.7410888671875,1895.4371337890625,0.0,2707.00634765625,0.915999472141266,1.0,0.0,3.0,1.0,0.0
17748300,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.8054536581039429,0.33653524518013,0.3056856691837311,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.8540568351745605,0.4060984849929809,0.3870366513729095,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.8546985387802124,0.4068797826766968,0.2865245640277862,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.8294830918312073,0.3698194622993469,0.3529452085494995,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.6941561102867126,0.2129172086715698,0.9741538763046264,284.8794860839844,284.95001220703125,297.11431884765625,295.424560546875,297.18505859375,297.2410888671875,285.8738098144531,1.0,0.5401624441146851,0.6813672780990601,0.6813672780990601,1.0,1.0,-2.768970727920532,1.2145779132843018,1.5543928146362305,0.5857134461402893,0.8750561475753784,0.8750561475753784,0.0,152.02099609375,168.0,58028.484375,0.0,1924.237060546875,1.0,280.696044921875,284.45880126953125,298.4637756347656,302.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36648.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324508666992188,1.0,0.0,0.0,3.694445371627808,3.694469928741455,9.107345135817012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.212890625,0.0,1588.094970703125,1895.4371337890625,0.0,2771.272705078125,0.9135181903839112,1.0,0.0,3.0,1.0,0.0
17748360,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.800618052482605,0.3363873362541199,0.3057210147380829,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.8495946526527405,0.406528502702713,0.3876225054264068,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.8499992489814758,0.4069650769233703,0.2867203652858734,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.8253440856933594,0.3702289164066314,0.3535112142562866,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.6900104880332947,0.212922990322113,0.9750198125839232,284.8984069824219,284.95001220703125,297.1274108886719,295.4263000488281,297.18804931640625,297.2361145019531,285.9016418457031,1.0,0.5428455471992493,0.6802341938018799,0.6802341938018799,1.0,1.0,-2.771676540374756,1.2152316570281982,1.5564448833465576,0.5858991146087646,0.8649986386299133,0.8649986386299133,0.0,155.80654907226562,156.0,57786.97265625,0.0,1946.3782958984373,1.0,280.6571044921875,284.48443603515625,298.4530029296875,302.2224426269531,293.1499938964844,293.1499938964844,280.95001220703125,38732.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834781289100647,1.0,0.0,0.0,3.6058695316314697,3.605893611907959,8.675875733388239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.884765625,0.0,1504.8211669921875,1895.4371337890625,0.0,2792.997802734375,0.8977084159851074,1.0,0.0,3.0,1.0,0.0
17748420,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01519775390625,0.8020807504653931,0.3372558355331421,0.3061904311180115,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.851625382900238,0.4083027243614197,0.3890238106250763,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.8516541719436646,0.4082158505916595,0.2873617112636566,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.8272665739059448,0.3718844056129455,0.3548202812671661,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.6913237571716309,0.2134409993886947,0.976526141166687,285.0150451660156,284.95001220703125,297.1539306640625,295.4300842285156,297.1996459960937,297.2358703613281,286.0137634277344,1.0,0.542870819568634,0.6779680252075195,0.6779680252075195,1.0,1.0,-2.778075695037842,1.2170034646987915,1.5610723495483398,0.5863995552062988,0.9708903431892396,0.9708903431892396,0.0,155.24679565429688,144.0,57295.8671875,0.0,1953.85791015625,1.0,280.942138671875,284.6078796386719,298.4120483398437,302.0796203613281,293.1499938964844,293.1499938964844,280.6499938964844,32980.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273186087608337,1.0,0.0,0.0,3.73725938796997,3.737283706665039,9.319653599959564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.572265625,0.0,1609.3040771484375,1895.4371337890625,0.0,2723.49853515625,0.9227903485298156,1.0,0.0,3.0,1.0,0.0
17748480,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01519775390625,0.8020807504653931,0.3372558355331421,0.3061904311180115,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.851625382900238,0.4083027243614197,0.3890238106250763,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.8516541719436646,0.4082158505916595,0.2873617112636566,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.8272665739059448,0.3718844056129455,0.3548202812671661,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.6913237571716309,0.2134409993886947,0.976526141166687,285.0150451660156,284.95001220703125,297.1539306640625,295.4300842285156,297.1996459960937,297.2358703613281,286.0137634277344,1.0,0.542870819568634,0.6779680252075195,0.6779680252075195,1.0,1.0,-2.778075695037842,1.2170034646987915,1.5610723495483398,0.5863995552062988,0.9708903431892396,0.9708903431892396,0.0,155.24679565429688,144.0,57295.8671875,0.0,1953.85791015625,1.0,280.942138671875,284.6078796386719,298.4120483398437,302.0796203613281,293.1499938964844,293.1499938964844,280.6499938964844,32980.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273186087608337,1.0,0.0,0.0,3.73725938796997,3.737283706665039,9.319653599959564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.572265625,0.0,1609.3040771484375,1895.4371337890625,0.0,2723.49853515625,0.9227903485298156,1.0,0.0,3.0,1.0,0.0
17748540,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.8092402219772339,0.3372588753700256,0.3062417805194855,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8596305847167969,0.4093837738037109,0.390049010515213,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8592461347579956,0.4086490571498871,0.2876974642276764,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89483642578125,0.8346940279006958,0.3729083836078644,0.3557763993740082,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.6978661417961121,0.213630273938179,0.9769490361213684,284.8949890136719,284.95001220703125,297.1808776855469,295.4342041015625,297.20782470703125,297.2293701171875,285.8979187011719,1.0,0.5398213863372803,0.6757018566131592,0.6757018566131592,1.0,1.0,-2.7814388275146484,1.2172952890396118,1.5641435384750366,0.5862415432929993,0.8670864105224609,0.8670864105224609,0.0,150.0541229248047,132.0,57987.2109375,0.0,1934.5645751953125,1.0,280.65692138671875,284.474609375,298.45782470703125,302.2406005859375,293.1499938964844,293.1499938964844,280.95001220703125,38905.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359615206718445,1.0,0.0,0.0,3.627617359161377,3.627641677856445,8.780843927524984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.779296875,0.0,1530.0133056640625,1895.4371337890625,0.0,2804.00830078125,0.9027057886123656,1.0,0.0,3.0,1.0,0.0
17748600,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.8092402219772339,0.3372588753700256,0.3062417805194855,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8596305847167969,0.4093837738037109,0.390049010515213,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8592461347579956,0.4086490571498871,0.2876974642276764,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89483642578125,0.8346940279006958,0.3729083836078644,0.3557763993740082,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.6978661417961121,0.213630273938179,0.9769490361213684,284.8949890136719,284.95001220703125,297.1808776855469,295.4342041015625,297.20782470703125,297.2293701171875,285.8979187011719,1.0,0.5398213863372803,0.6757018566131592,0.6757018566131592,1.0,1.0,-2.7814388275146484,1.2172952890396118,1.5641435384750366,0.5862415432929993,0.8670864105224609,0.8670864105224609,0.0,150.0541229248047,132.0,57987.2109375,0.0,1934.5645751953125,1.0,280.65692138671875,284.474609375,298.45782470703125,302.2406005859375,293.1499938964844,293.1499938964844,280.95001220703125,38905.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359615206718445,1.0,0.0,0.0,3.627617359161377,3.627641677856445,8.780843927524984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.779296875,0.0,1530.0133056640625,1895.4371337890625,0.0,2804.00830078125,0.9027057886123656,1.0,0.0,3.0,1.0,0.0
17748660,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.8211333155632019,0.3382754027843475,0.3065464198589325,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.873387336730957,0.4112452268600464,0.391218364238739,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.8725852370262146,0.4099765121936798,0.2881664037704468,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.8473314642906189,0.3746270537376404,0.356837123632431,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.7090585231781006,0.2142509967088699,0.9774344563484192,285.0140991210937,284.95001220703125,297.20831298828125,295.43878173828125,297.220703125,297.2308349609375,286.01287841796875,1.0,0.5349537134170532,0.6735866069793701,0.6735866069793701,1.0,1.0,-2.785625457763672,1.21806001663208,1.5675654411315918,0.5861921310424805,0.9730024933815002,0.9730024933815002,0.0,141.70523071289062,120.0,57426.7421875,0.0,1901.5369873046875,1.0,280.9422912597656,284.6019287109375,298.41827392578125,302.0942077636719,293.1499938964844,293.1499938964844,280.6499938964844,33133.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827991783618927,1.0,0.0,0.0,3.7519121170043945,3.751936674118042,9.392877018399304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.7744140625,0.0,1627.484619140625,1895.4371337890625,0.0,2729.7587890625,0.9262074828147888,1.0,0.0,3.0,1.0,0.0
