time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.8211333155632019,0.3382754027843475,0.3065464198589325,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.873387336730957,0.4112452268600464,0.391218364238739,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.8725852370262146,0.4099765121936798,0.2881664037704468,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.8473314642906189,0.3746270537376404,0.356837123632431,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.7090585231781006,0.2142509967088699,0.9774344563484192,285.0140991210937,284.95001220703125,297.20831298828125,295.43878173828125,297.220703125,297.2308349609375,286.01287841796875,1.0,0.5349537134170532,0.6735866069793701,0.6735866069793701,1.0,1.0,-2.785625457763672,1.21806001663208,1.5675654411315918,0.5861921310424805,0.9730024933815002,0.9730024933815002,0.0,141.70523071289062,120.0,57426.7421875,0.0,1901.5369873046875,1.0,280.9422912597656,284.6019287109375,298.41827392578125,302.0942077636719,293.1499938964844,293.1499938964844,280.6499938964844,33133.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827991783618927,1.0,0.0,0.0,3.7519121170043945,3.751936674118042,9.392877018399304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.7744140625,0.0,1627.484619140625,1895.4371337890625,0.0,2729.7587890625,0.9262074828147888,1.0,0.0,3.0,1.0,0.0
17748780,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.835638701915741,0.3384242057800293,0.3065681755542755,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.8909971714019775,0.4124140739440918,0.3921566903591156,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944091796875,0.889691948890686,0.4104472398757934,0.2884101867675781,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.8636492490768433,0.3756832778453827,0.3576616942882538,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.7221924066543579,0.2145382165908813,0.9774972796440125,284.8944396972656,284.95001220703125,297.2362976074219,295.4438171386719,297.2300720214844,297.2256774902344,285.8973693847656,1.0,0.529043972492218,0.6714714169502258,0.6714714169502258,1.0,1.0,-2.7881462574005127,1.217993140220642,1.570152997970581,0.5858541131019592,0.8690017461776733,0.8690017461776733,0.0,132.12059020996094,108.0,58110.34765625,0.0,1859.928955078125,1.0,280.6568298339844,284.4691162109375,298.4659423828125,302.2559814453125,293.1499938964844,293.1499938964844,280.95001220703125,38963.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363273739814758,1.0,0.0,0.0,3.6404080390930176,3.640432596206665,8.842874308356841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.2470703125,0.0,1544.6348876953125,1895.4371337890625,0.0,2807.421630859375,0.9055910110473632,1.0,0.0,3.0,1.0,0.0
17748840,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.835638701915741,0.3384242057800293,0.3065681755542755,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.8909971714019775,0.4124140739440918,0.3921566903591156,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944091796875,0.889691948890686,0.4104472398757934,0.2884101867675781,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.8636492490768433,0.3756832778453827,0.3576616942882538,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.7221924066543579,0.2145382165908813,0.9774972796440125,284.8944396972656,284.95001220703125,297.2362976074219,295.4438171386719,297.2300720214844,297.2256774902344,285.8973693847656,1.0,0.529043972492218,0.6714714169502258,0.6714714169502258,1.0,1.0,-2.7881462574005127,1.217993140220642,1.570152997970581,0.5858541131019592,0.8690017461776733,0.8690017461776733,0.0,132.12059020996094,108.0,58110.34765625,0.0,1859.928955078125,1.0,280.6568298339844,284.4691162109375,298.4659423828125,302.2559814453125,293.1499938964844,293.1499938964844,280.95001220703125,38963.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363273739814758,1.0,0.0,0.0,3.6404080390930176,3.640432596206665,8.842874308356841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.2470703125,0.0,1544.6348876953125,1895.4371337890625,0.0,2807.421630859375,0.9055910110473632,1.0,0.0,3.0,1.0,0.0
17748900,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220642089844,0.8443721532821655,0.338896095752716,0.3065478801727295,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.9015045762062072,0.4132969081401825,0.3925749659538269,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.8999266624450684,0.4110166728496551,0.288480132818222,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223693847656,0.8735475540161133,0.3764666020870209,0.3580093383789062,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198974609375,0.7295767068862915,0.2148275524377823,0.97729229927063,285.0226135253906,284.95001220703125,297.25048828125,295.446533203125,297.2364501953125,297.2259216308594,286.0263366699219,1.0,0.5257771015167236,0.6704137921333313,0.6704137921333313,1.0,1.0,-2.7888753414154053,1.217718243598938,1.5711569786071775,0.5854582190513611,0.9567693471908568,0.9567693471908568,0.0,126.9357452392578,108.0,57349.99609375,0.0,1836.413330078125,1.0,280.9015197753906,284.6095275878906,298.4141845703125,302.04803466796875,293.1499938964844,293.1499938964844,280.95001220703125,34167.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301036357879639,1.0,0.0,0.0,3.689233064651489,3.6892571449279785,9.081665552912456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.509765625,0.0,1563.400634765625,1895.4371337890625,0.0,2749.410400390625,0.9145577549934388,1.0,0.0,3.0,1.0,0.0
17748960,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167236328125,0.8554897904396057,0.3395698666572571,0.3068920969963074,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.91512531042099,0.414357841014862,0.3933008909225464,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.9131155014038086,0.4117794632911682,0.2888093590736389,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.885879397392273,0.3774081468582153,0.3586294054985046,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.7386731505393982,0.2152375131845474,0.9778764247894288,285.0165405273437,284.95001220703125,297.2648620605469,295.44940185546875,297.24395751953125,297.22808837890625,286.01470947265625,1.0,0.5224988460540771,0.6693810224533081,0.6693810224533081,1.0,1.0,-2.792001962661743,1.218572735786438,1.5734292268753052,0.5856831669807434,0.9771595001220704,0.9771595001220704,0.0,121.26074981689452,96.0,57541.15625,0.0,1814.2396240234373,1.0,280.94305419921875,284.5987854003906,298.4273376464844,302.1099853515625,293.1499938964844,293.1499938964844,280.6499938964844,33089.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281702399253845,1.0,0.0,0.0,3.7642147541046143,3.7642393112182617,9.454576002099202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.2236328125,0.0,1641.52978515625,1895.4371337890625,0.0,2731.418701171875,0.9288164377212524,1.0,0.0,3.0,1.0,0.0
17749020,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.8804460763931274,0.3398076593875885,0.3069553077220917,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.946773886680603,0.4155811071395874,0.3942449986934662,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.94410240650177,0.4122346043586731,0.289006233215332,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.9136372804641724,0.3784502148628235,0.3593912720680237,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.7592290639877319,0.2155807316303253,0.9779561161994934,284.8937683105469,284.95001220703125,297.2940979003906,295.4555358886719,297.2541809082031,297.2236633300781,285.896240234375,1.0,0.5155888199806213,0.6673154234886169,0.6673154234886169,1.0,1.0,-2.7944681644439697,1.2184642553329468,1.5760037899017334,0.5853079557418823,0.8715248107910156,0.8715248107910156,0.0,110.24349212646484,84.0,58250.5078125,0.0,1765.544921875,1.0,280.6572265625,284.4627990722656,298.47705078125,302.27557373046875,293.1499938964844,293.1499938964844,280.95001220703125,38849.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364698886871338,1.0,0.0,0.0,3.65571928024292,3.655743837356568,8.917414220377395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.8662109375,0.0,1560.8919677734375,1895.4371337890625,0.0,2808.751953125,0.9087796807289124,1.0,0.0,3.0,1.0,0.0
17749080,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.8804460763931274,0.3398076593875885,0.3069553077220917,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.946773886680603,0.4155811071395874,0.3942449986934662,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.94410240650177,0.4122346043586731,0.289006233215332,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.9136372804641724,0.3784502148628235,0.3593912720680237,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.7592290639877319,0.2155807316303253,0.9779561161994934,284.8937683105469,284.95001220703125,297.2940979003906,295.4555358886719,297.2541809082031,297.2236633300781,285.896240234375,1.0,0.5155888199806213,0.6673154234886169,0.6673154234886169,1.0,1.0,-2.7944681644439697,1.2184642553329468,1.5760037899017334,0.5853079557418823,0.8715248107910156,0.8715248107910156,0.0,110.24349212646484,84.0,58250.5078125,0.0,1765.544921875,1.0,280.6572265625,284.4627990722656,298.47705078125,302.27557373046875,293.1499938964844,293.1499938964844,280.95001220703125,38849.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364698886871338,1.0,0.0,0.0,3.65571928024292,3.655743837356568,8.917414220377395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.8662109375,0.0,1560.8919677734375,1895.4371337890625,0.0,2808.751953125,0.9087796807289124,1.0,0.0,3.0,1.0,0.0
17749140,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.9158160090446472,0.3410037457942962,0.3073065280914306,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165710449219,0.9834746718406676,0.4175573289394378,0.395397275686264,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165710449219,0.9808566570281982,0.413556158542633,0.2893770337104797,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.9541698098182678,0.38016477227211,0.3603195548057556,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.7883390784263611,0.216318130493164,0.9783820509910583,285.0165710449219,284.95001220703125,297.3240051269531,295.4623107910156,297.26873779296875,297.2262878417969,286.015380859375,1.0,0.5084260106086731,0.6652498245239258,0.6652498245239258,1.0,1.0,-2.7983412742614746,1.2190217971801758,1.5793193578720093,0.5851017236709595,0.9804514646530152,0.9804514646530152,0.0,98.56014251708984,102.0,57663.00390625,0.0,1715.713623046875,1.0,280.9424743652344,284.5946350097656,298.4409484863281,302.1310729980469,293.1499938964844,293.1499938964844,280.6499938964844,33177.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283674716949463,1.0,0.0,0.0,3.7750563621521,3.775081157684326,9.50911669406196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.2294921875,0.0,1654.9599609375,1895.4371337890625,0.0,2733.25341796875,0.9314748644828796,1.0,0.0,3.0,1.0,0.0
17749200,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.9158160090446472,0.3410037457942962,0.3073065280914306,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165710449219,0.9834746718406676,0.4175573289394378,0.395397275686264,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165710449219,0.9808566570281982,0.413556158542633,0.2893770337104797,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.9541698098182678,0.38016477227211,0.3603195548057556,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.7883390784263611,0.216318130493164,0.9783820509910583,285.0165710449219,284.95001220703125,297.3240051269531,295.4623107910156,297.26873779296875,297.2262878417969,286.015380859375,1.0,0.5084260106086731,0.6652498245239258,0.6652498245239258,1.0,1.0,-2.7983412742614746,1.2190217971801758,1.5793193578720093,0.5851017236709595,0.9804514646530152,0.9804514646530152,0.0,98.56014251708984,102.0,57663.00390625,0.0,1715.713623046875,1.0,280.9424743652344,284.5946350097656,298.4409484863281,302.1310729980469,293.1499938964844,293.1499938964844,280.6499938964844,33177.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283674716949463,1.0,0.0,0.0,3.7750563621521,3.775081157684326,9.50911669406196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.2294921875,0.0,1654.9599609375,1895.4371337890625,0.0,2733.25341796875,0.9314748644828796,1.0,0.0,3.0,1.0,0.0
17749260,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.915766716003418,0.3412219285964966,0.3077998757362366,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.983973264694214,0.418766587972641,0.39678955078125,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.9808626770973206,0.4139781892299652,0.2898885607719421,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.9547020196914672,0.3811743855476379,0.3615075647830963,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.7884917855262756,0.2166605144739151,0.9806446433067322,284.89581298828125,284.95001220703125,297.35467529296875,295.4697265625,297.2796630859375,297.2220458984375,285.8988342285156,1.0,0.5103966593742371,0.6631597876548767,0.6631597876548767,1.0,1.0,-2.805370807647705,1.221003174781799,1.5843676328659058,0.5857142806053162,0.8771617412567139,0.8771617412567139,0.0,98.99341583251952,120.0,58468.28515625,0.0,1728.40380859375,1.0,280.6566467285156,284.45904541015625,298.4921264648437,302.3017578125,293.1499938964844,293.1499938964844,280.95001220703125,38764.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367303013801575,1.0,0.0,0.0,3.672264337539673,3.6722891330718994,8.998314342534286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.2001953125,0.0,1578.8912353515625,1895.4371337890625,0.0,2811.18212890625,0.9125108122825624,1.0,0.0,3.0,1.0,0.0
17749320,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.915766716003418,0.3412219285964966,0.3077998757362366,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.983973264694214,0.418766587972641,0.39678955078125,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.9808626770973206,0.4139781892299652,0.2898885607719421,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.9547020196914672,0.3811743855476379,0.3615075647830963,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.7884917855262756,0.2166605144739151,0.9806446433067322,284.89581298828125,284.95001220703125,297.35467529296875,295.4697265625,297.2796630859375,297.2220458984375,285.8988342285156,1.0,0.5103966593742371,0.6631597876548767,0.6631597876548767,1.0,1.0,-2.805370807647705,1.221003174781799,1.5843676328659058,0.5857142806053162,0.8771617412567139,0.8771617412567139,0.0,98.99341583251952,120.0,58468.28515625,0.0,1728.40380859375,1.0,280.6566467285156,284.45904541015625,298.4921264648437,302.3017578125,293.1499938964844,293.1499938964844,280.95001220703125,38764.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367303013801575,1.0,0.0,0.0,3.672264337539673,3.6722891330718994,8.998314342534286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.2001953125,0.0,1578.8912353515625,1895.4371337890625,0.0,2811.18212890625,0.9125108122825624,1.0,0.0,3.0,1.0,0.0
17749380,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.024169921875,0.8940188884735107,0.3422800898551941,0.3087598383426666,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.9638329744338988,0.4206486046314239,0.3986184597015381,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240783691406,0.959667444229126,0.4151888191699981,0.2907470762729645,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02410888671875,0.931154489517212,0.3827834725379944,0.363101452589035,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.7707535624504089,0.2172954380512237,0.9842870831489564,285.0240478515625,284.95001220703125,297.3861694335937,295.4779052734375,297.2943115234375,297.2237243652344,286.0231018066406,1.0,0.5170974135398865,0.6610696911811829,0.6610696911811829,1.0,1.0,-2.8160388469696045,1.2246800661087036,1.5913587808609009,0.5870792865753174,0.9927732348442078,0.9927732348442078,0.0,106.6168975830078,138.0,57993.4609375,0.0,1781.225830078125,1.0,280.9425964355469,284.5937805175781,298.4582824707031,302.1662902832031,293.1499938964844,293.1499938964844,280.6499938964844,33027.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289605379104614,1.0,0.0,0.0,3.797600507736206,3.797625541687012,9.62303033702483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.953125,0.0,1680.5247802734375,1895.4371337890625,0.0,2738.771484375,0.9364969730377196,1.0,0.0,3.0,1.0,0.0
17749440,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.024169921875,0.8940188884735107,0.3422800898551941,0.3087598383426666,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.9638329744338988,0.4206486046314239,0.3986184597015381,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240783691406,0.959667444229126,0.4151888191699981,0.2907470762729645,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02410888671875,0.931154489517212,0.3827834725379944,0.363101452589035,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.7707535624504089,0.2172954380512237,0.9842870831489564,285.0240478515625,284.95001220703125,297.3861694335937,295.4779052734375,297.2943115234375,297.2237243652344,286.0231018066406,1.0,0.5170974135398865,0.6610696911811829,0.6610696911811829,1.0,1.0,-2.8160388469696045,1.2246800661087036,1.5913587808609009,0.5870792865753174,0.9927732348442078,0.9927732348442078,0.0,106.6168975830078,138.0,57993.4609375,0.0,1781.225830078125,1.0,280.9425964355469,284.5937805175781,298.4582824707031,302.1662902832031,293.1499938964844,293.1499938964844,280.6499938964844,33027.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289605379104614,1.0,0.0,0.0,3.797600507736206,3.797625541687012,9.62303033702483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.953125,0.0,1680.5247802734375,1895.4371337890625,0.0,2738.771484375,0.9364969730377196,1.0,0.0,3.0,1.0,0.0
17749500,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.8805013298988342,0.3424115180969238,0.3093308806419372,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.948911428451538,0.4212820827960968,0.3996376395225525,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.9441862106323242,0.4154379367828369,0.2912576198577881,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837890625,0.9154484272003174,0.383307009935379,0.3640002906322479,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.7595314383506775,0.2174501121044159,0.986538290977478,284.8834228515625,284.95001220703125,297.4022216796875,295.4822692871094,297.30029296875,297.2220458984375,285.8773803710937,1.0,0.5216420888900757,0.6600247025489807,0.6600247025489807,1.0,1.0,-2.8223540782928467,1.2269498109817505,1.5954043865203855,0.5880764722824097,0.9022693037986756,0.9022693037986756,0.0,112.1923828125,138.0,59107.66796875,0.0,1817.78564453125,1.0,280.69403076171875,284.4301147460937,298.5184631347656,302.4026184082031,293.1499938964844,293.1499938964844,280.6499938964844,36360.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356067538261414,1.0,0.0,0.0,3.791136741638184,3.791162252426148,9.590299896444776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.181640625,0.0,1698.7337646484375,1895.4371337890625,0.0,2800.697998046875,0.9352932572364808,1.0,0.0,3.0,1.0,0.0
17749560,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944091796875,0.8653048276901245,0.3422622680664062,0.3095094859600067,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.9307933449745178,0.4216740727424621,0.400328665971756,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.9256231784820556,0.4154143035411834,0.2914843261241913,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.898930549621582,0.3836022615432739,0.3645992279052734,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.7471672892570496,0.217438742518425,0.9879727363586426,284.8947448730469,284.95001220703125,297.4184875488281,295.48681640625,297.3050537109375,297.2179260253906,285.8978881835937,1.0,0.5265726447105408,0.6588912010192871,0.6588912010192871,1.0,1.0,-2.826118469238281,1.227967619895935,1.5981509685516355,0.5883743762969971,0.8870725631713867,0.8870725631713867,0.0,118.97225952148438,156.0,58926.64453125,0.0,1856.31201171875,1.0,280.6564025878906,284.4480895996094,298.51220703125,302.3497619628906,293.1499938964844,293.1499938964844,280.95001220703125,38514.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378840088844299,1.0,0.0,0.0,3.7113230228424072,3.711348056793213,9.190746936837968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.4375,0.0,1621.5980224609375,1895.4371337890625,0.0,2821.951904296875,0.9208653569221495,1.0,0.0,3.0,1.0,0.0
17749620,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.8396323919296265,0.3431051671504974,0.3105178475379944,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.8995485305786133,0.4233756065368652,0.4022482633590698,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.8946371674537659,0.4164380133152008,0.2924031913280487,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02801513671875,0.8712461590766907,0.3850239217281341,0.3662780523300171,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.7260358929634094,0.2178662866353988,0.9919574856758118,285.0279846191406,284.95001220703125,297.4517517089844,295.4965515136719,297.3196105957031,297.2182006835937,286.0271911621094,1.0,0.5375262498855591,0.6566241383552551,0.6566241383552551,1.0,1.0,-2.837541103363037,1.2318172454833984,1.605723857879639,0.5897388458251953,1.0,1.0,0.0,133.60069274902344,174.0,58428.45703125,0.0,1945.0809326171875,1.0,280.9428405761719,284.587890625,298.4784851074219,302.2140808105469,293.1499938964844,293.1499938964844,280.6499938964844,33150.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304367661476135,1.0,0.0,0.0,3.8320975303649902,3.832122802734375,9.798653763937182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.8388671875,0.0,1722.96875,1895.4371337890625,0.0,2752.51171875,0.9442564845085144,1.0,0.0,3.0,1.0,0.0
17749680,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.8396323919296265,0.3431051671504974,0.3105178475379944,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.8995485305786133,0.4233756065368652,0.4022482633590698,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.8946371674537659,0.4164380133152008,0.2924031913280487,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02801513671875,0.8712461590766907,0.3850239217281341,0.3662780523300171,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.7260358929634094,0.2178662866353988,0.9919574856758118,285.0279846191406,284.95001220703125,297.4517517089844,295.4965515136719,297.3196105957031,297.2182006835937,286.0271911621094,1.0,0.5375262498855591,0.6566241383552551,0.6566241383552551,1.0,1.0,-2.837541103363037,1.2318172454833984,1.605723857879639,0.5897388458251953,1.0,1.0,0.0,133.60069274902344,174.0,58428.45703125,0.0,1945.0809326171875,1.0,280.9428405761719,284.587890625,298.4784851074219,302.2140808105469,293.1499938964844,293.1499938964844,280.6499938964844,33150.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304367661476135,1.0,0.0,0.0,3.8320975303649902,3.832122802734375,9.798653763937182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.8388671875,0.0,1722.96875,1895.4371337890625,0.0,2752.51171875,0.9442564845085144,1.0,0.0,3.0,1.0,0.0
17749740,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.8167370557785034,0.3429097235202789,0.3112625777721405,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.8733140826225281,0.4242419898509979,0.4039736688137054,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.868147611618042,0.4165060818195343,0.2931519150733948,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.8467589020729065,0.3856779634952545,0.367785096168518,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.7056020498275757,0.2178251296281814,0.9955873489379884,284.89385986328125,284.95001220703125,297.4859619140625,295.5071716308594,297.3305358886719,297.2114562988281,285.8959655761719,1.0,0.5492628216743469,0.6543571352958679,0.6543571352958679,1.0,1.0,-2.8475921154022217,1.2349599599838257,1.612632155418396,0.5908870100975037,0.8978023529052734,0.8978023529052734,0.0,150.15782165527344,177.0,59432.6640625,0.0,2041.655517578125,1.0,280.65704345703125,284.4354858398437,298.5323181152344,302.4007263183594,293.1499938964844,293.1499938964844,280.95001220703125,38236.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393777012825012,1.0,0.0,0.0,3.75718092918396,3.7572062015533447,9.419275102118264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.36328125,0.0,1672.938232421875,1895.4371337890625,0.0,2835.90185546875,0.930724024772644,1.0,0.0,3.0,1.0,0.0
17749800,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.8167370557785034,0.3429097235202789,0.3112625777721405,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.8733140826225281,0.4242419898509979,0.4039736688137054,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.868147611618042,0.4165060818195343,0.2931519150733948,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.8467589020729065,0.3856779634952545,0.367785096168518,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.7056020498275757,0.2178251296281814,0.9955873489379884,284.89385986328125,284.95001220703125,297.4859619140625,295.5071716308594,297.3305358886719,297.2114562988281,285.8959655761719,1.0,0.5492628216743469,0.6543571352958679,0.6543571352958679,1.0,1.0,-2.8475921154022217,1.2349599599838257,1.612632155418396,0.5908870100975037,0.8978023529052734,0.8978023529052734,0.0,150.15782165527344,177.0,59432.6640625,0.0,2041.655517578125,1.0,280.65704345703125,284.4354858398437,298.5323181152344,302.4007263183594,293.1499938964844,293.1499938964844,280.95001220703125,38236.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393777012825012,1.0,0.0,0.0,3.75718092918396,3.7572062015533447,9.419275102118264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.36328125,0.0,1672.938232421875,1895.4371337890625,0.0,2835.90185546875,0.930724024772644,1.0,0.0,3.0,1.0,0.0
17749860,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.8036094903945923,0.3436363339424133,0.3120088577270508,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.8595882654190063,0.4258289039134979,0.4056245982646942,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.854185163974762,0.4174206852912903,0.2938750684261322,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.8340957760810852,0.3869787454605102,0.3691895604133606,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.6934616565704346,0.2181110233068466,0.998180329799652,285.0299987792969,284.95001220703125,297.52117919921875,295.5186767578125,297.3456726074219,297.2113342285156,286.0296325683594,1.0,0.5567757487297058,0.6520376801490784,0.6520376801490784,1.0,1.0,-2.856142520904541,1.237356185913086,1.618786334991455,0.5914593935012817,1.0,1.0,0.0,161.0503692626953,180.0,58801.140625,0.0,2108.798828125,1.0,280.94305419921875,284.5812683105469,298.50018310546875,302.2616271972656,293.1499938964844,293.1499938964844,280.6499938964844,33670.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319051265716553,1.0,0.0,0.0,3.8626317977905273,3.8626575469970703,9.95542677628691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.2958984375,0.0,1764.39990234375,1895.4371337890625,0.0,2766.1875,0.951049506664276,1.0,0.0,3.0,1.0,0.0
17749920,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.8036094903945923,0.3436363339424133,0.3120088577270508,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.8595882654190063,0.4258289039134979,0.4056245982646942,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.854185163974762,0.4174206852912903,0.2938750684261322,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.8340957760810852,0.3869787454605102,0.3691895604133606,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.6934616565704346,0.2181110233068466,0.998180329799652,285.0299987792969,284.95001220703125,297.52117919921875,295.5186767578125,297.3456726074219,297.2113342285156,286.0296325683594,1.0,0.5567757487297058,0.6520376801490784,0.6520376801490784,1.0,1.0,-2.856142520904541,1.237356185913086,1.618786334991455,0.5914593935012817,1.0,1.0,0.0,161.0503692626953,180.0,58801.140625,0.0,2108.798828125,1.0,280.94305419921875,284.5812683105469,298.50018310546875,302.2616271972656,293.1499938964844,293.1499938964844,280.6499938964844,33670.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319051265716553,1.0,0.0,0.0,3.8626317977905273,3.8626575469970703,9.95542677628691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.2958984375,0.0,1764.39990234375,1895.4371337890625,0.0,2766.1875,0.951049506664276,1.0,0.0,3.0,1.0,0.0
17749980,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.7947006821632385,0.3434268236160278,0.312405526638031,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.8510870337486267,0.4266578555107116,0.4069650769233703,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.845384955406189,0.4174670577049255,0.2943497002124786,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.8261558413505554,0.3875907361507416,0.3703061044216156,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.6855785846710205,0.2180155515670776,0.9998719692230223,284.8924865722656,284.95001220703125,297.5574645996094,295.5311584472656,297.357666015625,297.2050170898437,285.8946838378906,1.0,0.5621833801269531,0.6497182846069336,0.6497182846069336,1.0,1.0,-2.86218523979187,1.238520860671997,1.623664379119873,0.591515839099884,0.9044014811515808,0.9044014811515808,0.0,168.8252716064453,168.0,59778.921875,0.0,2156.85498046875,1.0,280.65655517578125,284.42608642578125,298.55487060546875,302.44586181640625,293.1499938964844,293.1499938964844,280.3500061035156,38281.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404651880264282,1.0,0.0,0.0,3.78789496421814,3.7879207134246826,9.573905117576942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.9423828125,0.0,1709.7786865234375,1895.4371337890625,0.0,2846.0615234375,0.9377186894416808,1.0,0.0,3.0,1.0,0.0
17750040,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.7947006821632385,0.3434268236160278,0.312405526638031,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.8510870337486267,0.4266578555107116,0.4069650769233703,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.845384955406189,0.4174670577049255,0.2943497002124786,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.8261558413505554,0.3875907361507416,0.3703061044216156,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.6855785846710205,0.2180155515670776,0.9998719692230223,284.8924865722656,284.95001220703125,297.5574645996094,295.5311584472656,297.357666015625,297.2050170898437,285.8946838378906,1.0,0.5621833801269531,0.6497182846069336,0.6497182846069336,1.0,1.0,-2.86218523979187,1.238520860671997,1.623664379119873,0.591515839099884,0.9044014811515808,0.9044014811515808,0.0,168.8252716064453,168.0,59778.921875,0.0,2156.85498046875,1.0,280.65655517578125,284.42608642578125,298.55487060546875,302.44586181640625,293.1499938964844,293.1499938964844,280.3500061035156,38281.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404651880264282,1.0,0.0,0.0,3.78789496421814,3.7879207134246826,9.573905117576942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.9423828125,0.0,1709.7786865234375,1895.4371337890625,0.0,2846.0615234375,0.9377186894416808,1.0,0.0,3.0,1.0,0.0
17750100,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.7936005592346191,0.3431545495986938,0.3122482597827911,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081359863281,0.8503366112709045,0.4269086122512817,0.4072899222373962,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081359863281,0.8444001078605652,0.4173116981983185,0.2943114638328552,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.8254068493843079,0.3877409100532532,0.3705331683158874,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80841064453125,0.6846202611923218,0.2178538292646408,0.9994770884513856,284.8081359863281,284.95001220703125,297.5760192871094,295.53778076171875,297.3631591796875,297.2007141113281,285.8114013671875,1.0,0.5623571872711182,0.6485585570335388,0.6485585570335388,1.0,1.0,-2.862143278121948,1.2376651763916016,1.6244779825210571,0.5907784700393677,0.8150567412376404,0.8150567412376404,0.0,169.6465606689453,168.0,60174.0546875,0.0,2160.79345703125,1.0,280.39825439453125,284.32891845703125,298.5768737792969,302.5731201171875,293.1499938964844,293.1499938964844,280.3500061035156,43192.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452883362770081,1.0,0.0,0.0,3.653261184692383,3.653286457061768,8.90542651177384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.962890625,0.0,1590.660888671875,1895.4371337890625,0.0,2891.16162109375,0.9084994792938232,1.0,0.0,3.0,1.0,0.0
17750160,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7944568991661072,0.3430839478969574,0.3120038509368896,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.851563036441803,0.4273087084293365,0.4075098931789398,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.8453505039215088,0.41733318567276,0.2941964566707611,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.8264989256858826,0.3880249857902527,0.3706556856632232,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88397216796875,0.6853654980659485,0.2177613228559494,0.9986078143119812,284.88555908203125,284.95001220703125,297.5948791503906,295.5446472167969,297.3695068359375,297.1976928710937,285.88824462890625,1.0,0.5615320205688477,0.6474406123161316,0.6474406123161316,1.0,1.0,-2.861077070236206,1.2363628149032593,1.6247141361236572,0.5897608399391174,0.8332915902137756,0.8332915902137756,0.0,168.7001953125,156.0,59798.765625,0.0,2154.379150390625,1.0,280.35797119140625,284.40057373046875,298.55126953125,302.45721435546875,293.1499938964844,293.1499938964844,280.6499938964844,41267.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443936109542847,1.0,0.0,0.0,3.533422946929932,3.533446788787842,8.330758305419295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.41015625,0.0,1445.4530029296875,1895.4371337890625,0.0,2882.791259765625,0.8845300078392029,1.0,0.0,3.0,1.0,0.0
17750220,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.8024489283561707,0.3441328406333923,0.3124458491802215,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.8601481318473816,0.4291107952594757,0.4087183475494385,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.8533443212509155,0.4185168445110321,0.2946372628211975,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.8343228101730347,0.3895237445831299,0.3715946674346924,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.6921784281730652,0.2181879132986068,0.9985994696617126,285.001220703125,284.95001220703125,297.6334533691406,295.5592041015625,297.38800048828125,297.2012023925781,285.9998474121094,1.0,0.5581239461898804,0.6452048420906067,0.6452048420906067,1.0,1.0,-2.8647022247314453,1.236428141593933,1.6282740831375122,0.589041531085968,0.9292095899581908,0.9292095899581908,0.0,162.60986328125,144.0,59235.3203125,0.0,2130.764404296875,1.0,280.6423034667969,284.5252685546875,298.5259704589844,302.3123779296875,293.1499938964844,293.1499938964844,280.3500061035156,33747.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337830305099487,1.0,0.0,0.0,3.647209405899048,3.647233009338379,8.875946946318436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.3662109375,0.0,1513.2227783203125,1895.4371337890625,0.0,2783.689453125,0.9027806520462036,1.0,0.0,3.0,1.0,0.0
17750280,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.8024489283561707,0.3441328406333923,0.3124458491802215,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.8601481318473816,0.4291107952594757,0.4087183475494385,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.8533443212509155,0.4185168445110321,0.2946372628211975,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.8343228101730347,0.3895237445831299,0.3715946674346924,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.6921784281730652,0.2181879132986068,0.9985994696617126,285.001220703125,284.95001220703125,297.6334533691406,295.5592041015625,297.38800048828125,297.2012023925781,285.9998474121094,1.0,0.5581239461898804,0.6452048420906067,0.6452048420906067,1.0,1.0,-2.8647022247314453,1.236428141593933,1.6282740831375122,0.589041531085968,0.9292095899581908,0.9292095899581908,0.0,162.60986328125,144.0,59235.3203125,0.0,2130.764404296875,1.0,280.6423034667969,284.5252685546875,298.5259704589844,302.3123779296875,293.1499938964844,293.1499938964844,280.3500061035156,33747.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337830305099487,1.0,0.0,0.0,3.647209405899048,3.647233009338379,8.875946946318436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.3662109375,0.0,1513.2227783203125,1895.4371337890625,0.0,2783.689453125,0.9027806520462036,1.0,0.0,3.0,1.0,0.0
17750340,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8133020401000977,0.3442756235599518,0.3124918937683105,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.8723517656326294,0.430203378200531,0.409614622592926,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.8648265600204468,0.4188763499259949,0.2948129177093506,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8453975915908813,0.3903894126415252,0.3722609579563141,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.7019765973091125,0.2183231860399246,0.9981161952018738,284.9132080078125,284.95001220703125,297.6732482910156,295.5748596191406,297.40350341796875,297.1986999511719,285.9144287109375,1.0,0.5530768632888794,0.642969012260437,0.642969012260437,1.0,1.0,-2.8662729263305664,1.2354811429977417,1.6307919025421145,0.5879313945770264,0.8485780358314514,0.8485780358314514,0.0,154.2806396484375,132.0,59812.87109375,0.0,2092.69677734375,1.0,280.3583679199219,284.4208679199219,298.587158203125,302.4801025390625,293.1499938964844,293.1499938964844,280.6499938964844,38716.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401772379875183,1.0,0.0,0.0,3.5187253952026367,3.5187487602233887,8.261598054559727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.978515625,0.0,1411.557373046875,1895.4371337890625,0.0,2843.37109375,0.87869793176651,1.0,0.0,3.0,1.0,0.0
17750400,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8133020401000977,0.3442756235599518,0.3124918937683105,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.8723517656326294,0.430203378200531,0.409614622592926,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.8648265600204468,0.4188763499259949,0.2948129177093506,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8453975915908813,0.3903894126415252,0.3722609579563141,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.7019765973091125,0.2183231860399246,0.9981161952018738,284.9132080078125,284.95001220703125,297.6732482910156,295.5748596191406,297.40350341796875,297.1986999511719,285.9144287109375,1.0,0.5530768632888794,0.642969012260437,0.642969012260437,1.0,1.0,-2.8662729263305664,1.2354811429977417,1.6307919025421145,0.5879313945770264,0.8485780358314514,0.8485780358314514,0.0,154.2806396484375,132.0,59812.87109375,0.0,2092.69677734375,1.0,280.3583679199219,284.4208679199219,298.587158203125,302.4801025390625,293.1499938964844,293.1499938964844,280.6499938964844,38716.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401772379875183,1.0,0.0,0.0,3.5187253952026367,3.5187487602233887,8.261598054559727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.978515625,0.0,1411.557373046875,1895.4371337890625,0.0,2843.37109375,0.87869793176651,1.0,0.0,3.0,1.0,0.0
17750460,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.8274238109588623,0.34526327252388,0.3127762079238891,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.8892868161201477,0.431986540555954,0.4106942117214203,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.8810088634490967,0.4200234115123749,0.2951505780220032,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.8609193563461304,0.3918879628181457,0.3730875253677368,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.7150878310203552,0.2188496887683868,0.9979878664016724,285.00946044921875,284.95001220703125,297.7143249511719,295.5916748046875,297.423095703125,297.20233154296875,286.0081787109375,1.0,0.5470848083496094,0.6408547163009644,0.6408547163009644,1.0,1.0,-2.8691515922546387,1.235223650932312,1.6339279413223269,0.587051510810852,0.9422810673713684,0.9422810673713684,0.0,144.1094970703125,120.0,59360.46875,0.0,2047.7491455078125,1.0,280.6415100097656,284.5282287597656,298.56903076171875,302.3623962402344,293.1499938964844,293.1499938964844,280.3500061035156,33047.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320373296737671,1.0,0.0,0.0,3.651618003845215,3.651641368865967,8.897417274056352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.8759765625,0.0,1512.8707275390625,1895.4371337890625,0.0,2767.419189453125,0.903509557247162,1.0,0.0,3.0,1.0,0.0
17750520,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.8274238109588623,0.34526327252388,0.3127762079238891,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.8892868161201477,0.431986540555954,0.4106942117214203,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.8810088634490967,0.4200234115123749,0.2951505780220032,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.8609193563461304,0.3918879628181457,0.3730875253677368,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.7150878310203552,0.2188496887683868,0.9979878664016724,285.00946044921875,284.95001220703125,297.7143249511719,295.5916748046875,297.423095703125,297.20233154296875,286.0081787109375,1.0,0.5470848083496094,0.6408547163009644,0.6408547163009644,1.0,1.0,-2.8691515922546387,1.235223650932312,1.6339279413223269,0.587051510810852,0.9422810673713684,0.9422810673713684,0.0,144.1094970703125,120.0,59360.46875,0.0,2047.7491455078125,1.0,280.6415100097656,284.5282287597656,298.56903076171875,302.3623962402344,293.1499938964844,293.1499938964844,280.3500061035156,33047.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320373296737671,1.0,0.0,0.0,3.651618003845215,3.651641368865967,8.897417274056352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.8759765625,0.0,1512.8707275390625,1895.4371337890625,0.0,2767.419189453125,0.903509557247162,1.0,0.0,3.0,1.0,0.0
