time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.8436195254325867,0.3453163504600525,0.3126611709594726,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9093319773674012,0.433009386062622,0.4114450216293335,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.9000822305679321,0.4203008413314819,0.2952086925506592,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8795286417007446,0.3926992118358612,0.3736236095428467,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7290584444999695,0.2190129607915878,0.9972811937332152,284.9085388183594,284.95001220703125,297.7567138671875,295.6097106933594,297.4393310546875,297.1993103027344,285.90997314453125,1.0,0.5404955744743347,0.6387404799461365,0.6387404799461365,1.0,1.0,-2.8697874546051025,1.2338767051696775,1.6359107494354248,0.5857310891151428,0.8533647656440735,0.8533647656440735,0.0,133.55409240722656,108.0,60005.765625,0.0,1997.1473388671875,1.0,280.3582763671875,284.4114074707031,298.62725830078125,302.53369140625,293.1499938964844,293.1499938964844,280.6499938964844,38539.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394588828086853,1.0,0.0,0.0,3.537963390350342,3.5379867553710938,8.352182589987933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.6611328125,0.0,1430.4788818359375,1895.4371337890625,0.0,2836.66015625,0.8827531337738037,1.0,0.0,3.0,1.0,0.0
17750640,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.8436195254325867,0.3453163504600525,0.3126611709594726,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9093319773674012,0.433009386062622,0.4114450216293335,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.9000822305679321,0.4203008413314819,0.2952086925506592,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8795286417007446,0.3926992118358612,0.3736236095428467,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7290584444999695,0.2190129607915878,0.9972811937332152,284.9085388183594,284.95001220703125,297.7567138671875,295.6097106933594,297.4393310546875,297.1993103027344,285.90997314453125,1.0,0.5404955744743347,0.6387404799461365,0.6387404799461365,1.0,1.0,-2.8697874546051025,1.2338767051696775,1.6359107494354248,0.5857310891151428,0.8533647656440735,0.8533647656440735,0.0,133.55409240722656,108.0,60005.765625,0.0,1997.1473388671875,1.0,280.3582763671875,284.4114074707031,298.62725830078125,302.53369140625,293.1499938964844,293.1499938964844,280.6499938964844,38539.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394588828086853,1.0,0.0,0.0,3.537963390350342,3.5379867553710938,8.352182589987933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.6611328125,0.0,1430.4788818359375,1895.4371337890625,0.0,2836.66015625,0.8827531337738037,1.0,0.0,3.0,1.0,0.0
17750700,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.8533475995063782,0.3457205891609192,0.3125949501991272,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.9221425652503968,0.4338195323944092,0.4117985069751739,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.911693811416626,0.4207858443260193,0.2952234447002411,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8905946016311646,0.3933758437633514,0.3738676607608795,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.7370762228965759,0.2192393094301223,0.996781885623932,285.023193359375,284.95001220703125,297.7784423828125,295.6191711425781,297.4491271972656,297.2002868652344,286.02569580078125,1.0,0.5370084047317505,0.6376833319664001,0.6376833319664001,1.0,1.0,-2.8698389530181885,1.2330845594406128,1.6367543935775757,0.5849095582962036,0.934394896030426,0.934394896030426,0.0,128.02224731445312,108.0,59317.7109375,0.0,1970.166015625,1.0,280.5992736816406,284.5387268066406,298.5860900878906,302.339599609375,293.1499938964844,293.1499938964844,280.6499938964844,33839.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333737254142761,1.0,0.0,0.0,3.593357563018799,3.593380689620972,8.615771207587386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.7333984375,0.0,1455.146484375,1895.4371337890625,0.0,2779.873779296875,0.892848014831543,1.0,0.0,3.0,1.0,0.0
17750760,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.8654766082763672,0.3462771773338318,0.3128478229045868,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.9379011988639832,0.4347653985023498,0.412428081035614,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.926874339580536,0.4214294552803039,0.2954751253128052,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.9039916396141052,0.3941869735717773,0.3743678629398346,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097961425781,0.7469193339347839,0.2195628136396408,0.9969914555549622,285.0088806152344,284.95001220703125,297.8005065917969,295.62896728515625,297.4598693847656,297.2027587890625,286.0069274902344,1.0,0.5335540771484375,0.6366339921951294,0.6366339921951294,1.0,1.0,-2.8720531463623047,1.2332881689071655,1.6387650966644287,0.5846296548843384,0.947821080684662,0.947821080684662,0.0,122.11024475097656,96.0,59543.96484375,0.0,1944.8199462890625,1.0,280.642333984375,284.5219116210937,298.6069030761719,302.4122009277344,293.1499938964844,293.1499938964844,280.3500061035156,32967.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314905762672424,1.0,0.0,0.0,3.670473575592041,3.670497417449951,8.989541129267309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.1298828125,0.0,1533.2489013671875,1895.4371337890625,0.0,2762.325927734375,0.9075361490249634,1.0,0.0,3.0,1.0,0.0
17750820,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8924347162246704,0.3463245034217834,0.3127067387104034,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.9696061611175536,0.4357680678367615,0.4131391942501068,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.9591500163078308,0.4217415750026703,0.2955333888530731,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.9362627267837524,0.3950275778770447,0.3748999536037445,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.7692655324935913,0.2197545170783996,0.9962857365608216,284.90594482421875,284.95001220703125,297.845703125,295.6495056152344,297.4772644042969,297.1997985839844,285.9075622558594,1.0,0.5263780355453491,0.6345353126525879,0.6345353126525879,1.0,1.0,-2.8726065158843994,1.2318596839904783,1.640746831893921,0.5832282304763794,0.8560976386070251,0.8560976386070251,0.0,110.79531860351562,99.0,60195.07421875,0.0,1890.2911376953125,1.0,280.3581237792969,284.4040832519531,298.66705322265625,302.5853576660156,293.1499938964844,293.1499938964844,280.6499938964844,38584.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389129638671875,1.0,0.0,0.0,3.55517578125,3.555199384689331,8.433648304162489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.1923828125,0.0,1449.04296875,1895.4371337890625,0.0,2831.560546875,0.8865785598754883,1.0,0.0,3.0,1.0,0.0
17750880,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8924347162246704,0.3463245034217834,0.3127067387104034,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.9696061611175536,0.4357680678367615,0.4131391942501068,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.9591500163078308,0.4217415750026703,0.2955333888530731,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.9362627267837524,0.3950275778770447,0.3748999536037445,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.7692655324935913,0.2197545170783996,0.9962857365608216,284.90594482421875,284.95001220703125,297.845703125,295.6495056152344,297.4772644042969,297.1997985839844,285.9075622558594,1.0,0.5263780355453491,0.6345353126525879,0.6345353126525879,1.0,1.0,-2.8726065158843994,1.2318596839904783,1.640746831893921,0.5832282304763794,0.8560976386070251,0.8560976386070251,0.0,110.79531860351562,99.0,60195.07421875,0.0,1890.2911376953125,1.0,280.3581237792969,284.4040832519531,298.66705322265625,302.5853576660156,293.1499938964844,293.1499938964844,280.6499938964844,38584.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389129638671875,1.0,0.0,0.0,3.55517578125,3.555199384689331,8.433648304162489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.1923828125,0.0,1449.04296875,1895.4371337890625,0.0,2831.560546875,0.8865785598754883,1.0,0.0,3.0,1.0,0.0
17750940,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.9104363918304444,0.3472698032855987,0.3130952715873718,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.9869282841682434,0.4374935030937195,0.4143184721469879,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.9774361252784728,0.4229421019554138,0.2960090041160583,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.956935167312622,0.3965776562690735,0.3759179711341858,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.7842172384262085,0.2203247845172882,0.9971479177474976,285.01007080078125,284.95001220703125,297.89239501953125,295.6714172363281,297.4989929199219,297.203369140625,286.0089416503906,1.0,0.5236538052558899,0.6324366331100464,0.6324366331100464,1.0,1.0,-2.877312421798706,1.2323532104492188,1.6449592113494873,0.5826083421707153,0.9530466794967652,0.9530466794967652,0.0,104.95187377929688,117.0,59759.9765625,0.0,1869.1724853515625,1.0,280.64178466796875,284.5182800292969,298.6500244140625,302.4677734375,293.1499938964844,293.1499938964844,280.3500061035156,33036.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309431076049805,1.0,0.0,0.0,3.685792922973633,3.685816764831543,9.06473587747314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.248046875,0.0,1550.9615478515625,1895.4371337890625,0.0,2757.22705078125,0.911213517189026,1.0,0.0,3.0,1.0,0.0
17751000,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.9104363918304444,0.3472698032855987,0.3130952715873718,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.9869282841682434,0.4374935030937195,0.4143184721469879,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.9774361252784728,0.4229421019554138,0.2960090041160583,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.956935167312622,0.3965776562690735,0.3759179711341858,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.7842172384262085,0.2203247845172882,0.9971479177474976,285.01007080078125,284.95001220703125,297.89239501953125,295.6714172363281,297.4989929199219,297.203369140625,286.0089416503906,1.0,0.5236538052558899,0.6324366331100464,0.6324366331100464,1.0,1.0,-2.877312421798706,1.2323532104492188,1.6449592113494873,0.5826083421707153,0.9530466794967652,0.9530466794967652,0.0,104.95187377929688,117.0,59759.9765625,0.0,1869.1724853515625,1.0,280.64178466796875,284.5182800292969,298.6500244140625,302.4677734375,293.1499938964844,293.1499938964844,280.3500061035156,33036.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309431076049805,1.0,0.0,0.0,3.685792922973633,3.685816764831543,9.06473587747314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.248046875,0.0,1550.9615478515625,1895.4371337890625,0.0,2757.22705078125,0.911213517189026,1.0,0.0,3.0,1.0,0.0
17751060,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.8984051942825317,0.3472167551517486,0.3134647309780121,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9766474962234496,0.4383987784385681,0.4155645668506622,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.9658889174461364,0.4232669770717621,0.29654061794281,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.944452702999115,0.3974271416664123,0.37708580493927,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.774451732635498,0.2204699069261551,0.9992228746414183,284.9076232910156,284.95001220703125,297.9406433105469,295.6947326660156,297.5173034667969,297.1998596191406,285.909423828125,1.0,0.5277950167655945,0.6303134560585022,0.6303134560585022,1.0,1.0,-2.883793830871582,1.2335901260375977,1.6502037048339844,0.5824878215789795,0.8630710244178772,0.8630710244178772,0.0,109.3165054321289,135.0,60557.20703125,0.0,1900.99853515625,1.0,280.35797119140625,284.3980407714844,298.7133178710937,302.6515808105469,293.1499938964844,293.1499938964844,280.6499938964844,38387.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385139107704163,1.0,0.0,0.0,3.581589460372925,3.581613063812256,8.559430852983496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.9833984375,0.0,1475.9090576171875,1895.4371337890625,0.0,2827.83349609375,0.8922728896141052,1.0,0.0,3.0,1.0,0.0
17751120,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.8984051942825317,0.3472167551517486,0.3134647309780121,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9766474962234496,0.4383987784385681,0.4155645668506622,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.9658889174461364,0.4232669770717621,0.29654061794281,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.944452702999115,0.3974271416664123,0.37708580493927,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.774451732635498,0.2204699069261551,0.9992228746414183,284.9076232910156,284.95001220703125,297.9406433105469,295.6947326660156,297.5173034667969,297.1998596191406,285.909423828125,1.0,0.5277950167655945,0.6303134560585022,0.6303134560585022,1.0,1.0,-2.883793830871582,1.2335901260375977,1.6502037048339844,0.5824878215789795,0.8630710244178772,0.8630710244178772,0.0,109.3165054321289,135.0,60557.20703125,0.0,1900.99853515625,1.0,280.35797119140625,284.3980407714844,298.7133178710937,302.6515808105469,293.1499938964844,293.1499938964844,280.6499938964844,38387.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385139107704163,1.0,0.0,0.0,3.581589460372925,3.581613063812256,8.559430852983496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.9833984375,0.0,1475.9090576171875,1895.4371337890625,0.0,2827.83349609375,0.8922728896141052,1.0,0.0,3.0,1.0,0.0
17751180,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8749496340751648,0.3479878604412079,0.3142873346805572,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.9518922567367554,0.4399756789207458,0.4172219038009643,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.9393203258514404,0.4243880212306976,0.2974252700805664,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.016845703125,0.9171822667121888,0.3988996744155884,0.3786596059799194,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.7549501657485962,0.2209027856588363,1.00246262550354,285.01678466796875,284.95001220703125,297.990478515625,295.7194519042969,297.53961181640625,297.2021789550781,286.0157165527344,1.0,0.5356183648109436,0.628190279006958,0.628190279006958,1.0,1.0,-2.893615484237671,1.2363508939743042,1.6572647094726562,0.5830026865005493,0.9663348197937012,0.9663348197937012,0.0,119.23369598388672,153.0,60208.7890625,0.0,1965.7950439453125,1.0,280.6419982910156,284.51544189453125,298.6999816894531,302.54376220703125,293.1499938964844,293.1499938964844,280.3500061035156,32876.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830947756767273,1.0,0.0,0.0,3.716496229171753,3.716520309448242,9.216386160915136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.43359375,0.0,1584.615234375,1895.4371337890625,0.0,2757.27001953125,0.9180498123168944,1.0,0.0,3.0,1.0,0.0
17751240,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8749496340751648,0.3479878604412079,0.3142873346805572,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.9518922567367554,0.4399756789207458,0.4172219038009643,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.9393203258514404,0.4243880212306976,0.2974252700805664,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.016845703125,0.9171822667121888,0.3988996744155884,0.3786596059799194,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.7549501657485962,0.2209027856588363,1.00246262550354,285.01678466796875,284.95001220703125,297.990478515625,295.7194519042969,297.53961181640625,297.2021789550781,286.0157165527344,1.0,0.5356183648109436,0.628190279006958,0.628190279006958,1.0,1.0,-2.893615484237671,1.2363508939743042,1.6572647094726562,0.5830026865005493,0.9663348197937012,0.9663348197937012,0.0,119.23369598388672,153.0,60208.7890625,0.0,1965.7950439453125,1.0,280.6419982910156,284.51544189453125,298.6999816894531,302.54376220703125,293.1499938964844,293.1499938964844,280.3500061035156,32876.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830947756767273,1.0,0.0,0.0,3.716496229171753,3.716520309448242,9.216386160915136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.43359375,0.0,1584.615234375,1895.4371337890625,0.0,2757.27001953125,0.9180498123168944,1.0,0.0,3.0,1.0,0.0
17751300,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.862071692943573,0.3479645550251007,0.3147453367710113,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.936371922492981,0.4404339492321014,0.4181113839149475,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.9233832359313964,0.4245800375938415,0.2979171574115753,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.9026569724082948,0.3993407487869262,0.379513680934906,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.744431734085083,0.2209484130144119,1.0043764114379885,284.8818664550781,284.95001220703125,298.0159912109375,295.7323608398437,297.5494384765625,297.2006225585937,285.8772888183594,1.0,0.5404384136199951,0.6271287202835083,0.6271287202835083,1.0,1.0,-2.899158239364624,1.2379920482635498,1.661166071891785,0.5834807753562927,0.8776904344558716,0.8776904344558716,0.0,125.6344223022461,153.0,61275.6484375,0.0,2006.520751953125,1.0,280.3959045410156,284.3597106933594,298.7658996582031,302.78692626953125,293.1499938964844,293.1499938964844,280.3500061035156,36702.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837189257144928,1.0,0.0,0.0,3.7020552158355713,3.702080011367798,9.144902719526726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.8134765625,0.0,1597.189453125,1895.4371337890625,0.0,2815.466064453125,0.9153392314910888,1.0,0.0,3.0,1.0,0.0
17751360,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.8484835624694824,0.3477208912372589,0.3148341178894043,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.919193148612976,0.4406938850879669,0.4186795353889465,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.9066821932792664,0.4245551526546478,0.2981401681900024,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.8880414962768555,0.3995956778526306,0.3800768554210663,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.7334060072898865,0.220854714512825,1.0054969787597656,284.9046630859375,284.95001220703125,298.0419311523437,295.74566650390625,297.5582580566406,297.19708251953125,285.9072570800781,1.0,0.5455149412155151,0.6259855628013611,0.6259855628013611,1.0,1.0,-2.902241945266724,1.238428235054016,1.663813591003418,0.5832767486572266,0.8720164895057678,0.8720164895057678,0.0,133.0418701171875,171.0,61106.33984375,0.0,2048.284912109375,1.0,280.3572998046875,284.38543701171875,298.766845703125,302.7396240234375,293.1499938964844,293.1499938964844,280.6499938964844,38333.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389683961868286,1.0,0.0,0.0,3.623727560043335,3.6237518787384033,8.76202307154017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.50390625,0.0,1521.4703369140625,1895.4371337890625,0.0,2832.07861328125,0.9014655351638794,1.0,0.0,3.0,1.0,0.0
17751420,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.8259732127189636,0.3483262956142425,0.3156886398792267,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8918558359146118,0.4421160817146301,0.4203872978687286,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.8804951906204224,0.4255384504795074,0.2990738451480865,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.8631880283355713,0.4009280800819397,0.3817192018032074,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207214355469,0.7141422629356384,0.2211064994335174,1.0089033842086792,285.020263671875,284.95001220703125,298.0950927734375,295.7734375,297.5811462402344,297.1981506347656,286.01922607421875,1.0,0.556502103805542,0.6236993670463562,0.6236993670463562,1.0,1.0,-2.912504911422729,1.241166353225708,1.6713385581970217,0.5836595892906189,0.9804078936576844,0.9804078936576844,0.0,148.50369262695312,189.0,60748.65625,0.0,2142.265380859375,1.0,280.6423034667969,284.5082702636719,298.7548522949219,302.6325378417969,293.1499938964844,293.1499938964844,280.3500061035156,32884.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315620422363281,1.0,0.0,0.0,3.757102251052856,3.757126808166504,9.418881177225558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.7109375,0.0,1631.625732421875,1895.4371337890625,0.0,2762.9912109375,0.9272350668907166,1.0,0.0,3.0,1.0,0.0
17751480,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.8259732127189636,0.3483262956142425,0.3156886398792267,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8918558359146118,0.4421160817146301,0.4203872978687286,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.8804951906204224,0.4255384504795074,0.2990738451480865,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.8631880283355713,0.4009280800819397,0.3817192018032074,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207214355469,0.7141422629356384,0.2211064994335174,1.0089033842086792,285.020263671875,284.95001220703125,298.0950927734375,295.7734375,297.5811462402344,297.1981506347656,286.01922607421875,1.0,0.556502103805542,0.6236993670463562,0.6236993670463562,1.0,1.0,-2.912504911422729,1.241166353225708,1.6713385581970217,0.5836595892906189,0.9804078936576844,0.9804078936576844,0.0,148.50369262695312,189.0,60748.65625,0.0,2142.265380859375,1.0,280.6423034667969,284.5082702636719,298.7548522949219,302.6325378417969,293.1499938964844,293.1499938964844,280.3500061035156,32884.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315620422363281,1.0,0.0,0.0,3.757102251052856,3.757126808166504,9.418881177225558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.7109375,0.0,1631.625732421875,1895.4371337890625,0.0,2762.9912109375,0.9272350668907166,1.0,0.0,3.0,1.0,0.0
17751540,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.8047483563423157,0.3479171097278595,0.316236138343811,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.8681626915931702,0.4426928460597992,0.4218473136425018,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013366699219,0.8571587204933167,0.4255789220333099,0.2998016774654388,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.841401219367981,0.4014926850795746,0.3831479251384735,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.6945155262947083,0.2208981961011886,1.0118322372436523,284.9013366699219,284.95001220703125,298.1499938964844,295.8027648925781,297.6005554199219,297.1921081542969,285.9039306640625,1.0,0.5680137276649475,0.6214131712913513,0.6214131712913513,1.0,1.0,-2.9210383892059326,1.243035078048706,1.6780033111572266,0.5837368965148926,0.8817448019981384,0.8817448019981384,0.0,165.5852813720703,192.0,61701.30859375,0.0,2241.94482421875,1.0,280.35675048828125,284.3711242675781,298.8241577148437,302.8339538574219,293.1499938964844,293.1499938964844,280.6499938964844,38272.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396031856536865,1.0,0.0,0.0,3.671355962753296,3.671380519866944,8.993863502837485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4150390625,0.0,1574.1619873046875,1895.4371337890625,0.0,2838.0078125,0.9119428992271424,1.0,0.0,3.0,1.0,0.0
17751600,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.8047483563423157,0.3479171097278595,0.316236138343811,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.8681626915931702,0.4426928460597992,0.4218473136425018,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013366699219,0.8571587204933167,0.4255789220333099,0.2998016774654388,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.841401219367981,0.4014926850795746,0.3831479251384735,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.6945155262947083,0.2208981961011886,1.0118322372436523,284.9013366699219,284.95001220703125,298.1499938964844,295.8027648925781,297.6005554199219,297.1921081542969,285.9039306640625,1.0,0.5680137276649475,0.6214131712913513,0.6214131712913513,1.0,1.0,-2.9210383892059326,1.243035078048706,1.6780033111572266,0.5837368965148926,0.8817448019981384,0.8817448019981384,0.0,165.5852813720703,192.0,61701.30859375,0.0,2241.94482421875,1.0,280.35675048828125,284.3711242675781,298.8241577148437,302.8339538574219,293.1499938964844,293.1499938964844,280.6499938964844,38272.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396031856536865,1.0,0.0,0.0,3.671355962753296,3.671380519866944,8.993863502837485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4150390625,0.0,1574.1619873046875,1895.4371337890625,0.0,2838.0078125,0.9119428992271424,1.0,0.0,3.0,1.0,0.0
17751660,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.7924798130989075,0.3484475016593933,0.3168336451053619,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.8558172583580017,0.4440241158008575,0.4232760667800903,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.8450042009353638,0.4264893531799316,0.3005401492118835,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214233398437,0.8301267623901367,0.4027415513992309,0.3845193684101105,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218200683594,0.6835389137268066,0.2210355699062347,1.013827919960022,285.0213623046875,284.95001220703125,298.2059326171875,295.8330078125,297.624267578125,297.19287109375,286.0202941894531,1.0,0.5752437710762024,0.619107186794281,0.619107186794281,1.0,1.0,-2.9284045696258545,1.244326114654541,1.6840784549713137,0.5833402276039124,0.9926503896713256,0.9926503896713256,0.0,176.6188201904297,180.0,61257.8515625,0.0,2309.92333984375,1.0,280.6426086425781,284.4993591308594,298.81402587890625,302.7249755859375,293.1499938964844,293.1499938964844,280.3500061035156,33011.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321171998977661,1.0,0.0,0.0,3.797693252563477,3.797718048095703,9.62349986366462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.080078125,0.0,1680.511962890625,1895.4371337890625,0.0,2768.163330078125,0.9364885687828064,1.0,0.0,3.0,1.0,0.0
17751720,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.7924798130989075,0.3484475016593933,0.3168336451053619,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.8558172583580017,0.4440241158008575,0.4232760667800903,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.8450042009353638,0.4264893531799316,0.3005401492118835,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214233398437,0.8301267623901367,0.4027415513992309,0.3845193684101105,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218200683594,0.6835389137268066,0.2210355699062347,1.013827919960022,285.0213623046875,284.95001220703125,298.2059326171875,295.8330078125,297.624267578125,297.19287109375,286.0202941894531,1.0,0.5752437710762024,0.619107186794281,0.619107186794281,1.0,1.0,-2.9284045696258545,1.244326114654541,1.6840784549713137,0.5833402276039124,0.9926503896713256,0.9926503896713256,0.0,176.6188201904297,180.0,61257.8515625,0.0,2309.92333984375,1.0,280.6426086425781,284.4993591308594,298.81402587890625,302.7249755859375,293.1499938964844,293.1499938964844,280.3500061035156,33011.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321171998977661,1.0,0.0,0.0,3.797693252563477,3.797718048095703,9.62349986366462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.080078125,0.0,1680.511962890625,1895.4371337890625,0.0,2768.163330078125,0.9364885687828064,1.0,0.0,3.0,1.0,0.0
17751780,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.790896475315094,0.3480507731437683,0.3168037533760071,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941650390625,0.8547560572624207,0.4445688128471374,0.4240927398204803,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.843705952167511,0.4265232980251312,0.3008098602294922,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89404296875,0.8291800618171692,0.4032839238643646,0.3853123188018799,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.6821041703224182,0.2207961827516555,1.0136537551879885,284.8941345214844,284.95001220703125,298.2621765136719,295.8634338378906,297.64422607421875,297.187255859375,285.8967590332031,1.0,0.5758877396583557,0.6168012619018555,0.6168012619018555,1.0,1.0,-2.93043065071106,1.2430940866470337,1.6873364448547363,0.5818107724189758,0.8866590261459351,0.8866590261459351,0.0,178.0948028564453,168.0,62123.125,0.0,2320.886474609375,1.0,280.35626220703125,284.35595703125,298.8837585449219,302.92333984375,293.1499938964844,293.1499938964844,280.6499938964844,38512.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399162888526917,1.0,0.0,0.0,3.7097067832946777,3.7097318172454834,9.182743383462366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.013671875,0.0,1619.7249755859375,1895.4371337890625,0.0,2840.93310546875,0.9204638600349426,1.0,0.0,3.0,1.0,0.0
17751840,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.790896475315094,0.3480507731437683,0.3168037533760071,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941650390625,0.8547560572624207,0.4445688128471374,0.4240927398204803,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.843705952167511,0.4265232980251312,0.3008098602294922,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89404296875,0.8291800618171692,0.4032839238643646,0.3853123188018799,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.6821041703224182,0.2207961827516555,1.0136537551879885,284.8941345214844,284.95001220703125,298.2621765136719,295.8634338378906,297.64422607421875,297.187255859375,285.8967590332031,1.0,0.5758877396583557,0.6168012619018555,0.6168012619018555,1.0,1.0,-2.93043065071106,1.2430940866470337,1.6873364448547363,0.5818107724189758,0.8866590261459351,0.8866590261459351,0.0,178.0948028564453,168.0,62123.125,0.0,2320.886474609375,1.0,280.35626220703125,284.35595703125,298.8837585449219,302.92333984375,293.1499938964844,293.1499938964844,280.6499938964844,38512.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399162888526917,1.0,0.0,0.0,3.7097067832946777,3.7097318172454834,9.182743383462366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.013671875,0.0,1619.7249755859375,1895.4371337890625,0.0,2840.93310546875,0.9204638600349426,1.0,0.0,3.0,1.0,0.0
17751900,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.7926631569862366,0.3482666015625,0.3166695535182953,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02392578125,0.856866180896759,0.4451662898063659,0.4243591725826263,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.845594048500061,0.4269131124019623,0.30084028840065,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.8311388492584229,0.4038508236408233,0.3855697214603424,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.6836170554161072,0.2208360731601715,1.012945294380188,285.0238647460937,284.95001220703125,298.2903747558594,295.8786926269531,297.6558532714844,297.187255859375,286.0272521972656,1.0,0.5747429728507996,0.6156482696533203,0.6156482696533203,1.0,1.0,-2.9300789833068848,1.2418571710586548,1.6882219314575195,0.5805959105491638,0.9758627414703368,0.9758627414703368,0.0,176.4001007080078,168.0,61333.87890625,0.0,2311.8037109375,1.0,280.6030578613281,284.49884033203125,298.8467102050781,302.7267150878906,293.1499938964844,293.1499938964844,280.6499938964844,34157.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338274359703064,1.0,0.0,0.0,3.7556777000427246,3.755702495574951,9.411739938514074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.5771484375,0.0,1639.7618408203125,1895.4371337890625,0.0,2784.103271484375,0.9293098449707032,1.0,0.0,3.0,1.0,0.0
17751960,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.7965052127838135,0.3487170934677124,0.3168998062610626,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.8610217571258545,0.4459695219993591,0.4249364733695984,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.8494867086410522,0.427533358335495,0.3011356592178345,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190734863281,0.8349695205688477,0.4046128392219543,0.3861097693443298,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.6868797540664673,0.2210168093442917,1.0129525661468506,285.0190124511719,284.95001220703125,298.31866455078125,295.8940124511719,297.6687316894531,297.1894226074219,286.0173645019531,1.0,0.5730733275413513,0.6145578026771545,0.6145578026771545,1.0,1.0,-2.9320602416992188,1.2417296171188354,1.6903307437896729,0.5799952149391174,0.99761301279068,0.99761301279068,0.0,173.302001953125,156.0,61539.5703125,0.0,2299.826416015625,1.0,280.6435546875,284.4903259277344,298.8719787597656,302.80322265625,293.1499938964844,293.1499938964844,280.3500061035156,33210.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318988084793091,1.0,0.0,0.0,3.825649976730346,3.825675249099731,9.765708455233837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.4677734375,0.0,1715.635986328125,1895.4371337890625,0.0,2766.128662109375,0.9427826404571532,1.0,0.0,3.0,1.0,0.0
17752020,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.805583655834198,0.3484978973865509,0.3166959881782532,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.87114417552948,0.446629136800766,0.425506591796875,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.8589553236961365,0.4277102053165436,0.3012442588806152,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.844264566898346,0.4052809774875641,0.3866656124591827,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.6948761343955994,0.220921903848648,1.0117080211639404,284.8913879394531,284.95001220703125,298.3753662109375,295.9247436523437,297.689697265625,297.1855163574219,285.8941345214844,1.0,0.5683234333992004,0.612376868724823,0.612376868724823,1.0,1.0,-2.931811809539795,1.2395039796829224,1.6923078298568726,0.5779278874397278,0.8892211318016052,0.8892211318016052,0.0,165.65621948242188,144.0,62352.73828125,0.0,2261.161376953125,1.0,280.3561096191406,284.3480834960937,298.94256591796875,302.99761962890625,293.1499938964844,293.1499938964844,280.6499938964844,38679.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392099142074585,1.0,0.0,0.0,3.730434656143189,3.730459928512573,9.285646456191898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.259765625,0.0,1645.0023193359375,1895.4371337890625,0.0,2834.33447265625,0.9252026081085204,1.0,0.0,3.0,1.0,0.0
17752080,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.805583655834198,0.3484978973865509,0.3166959881782532,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.87114417552948,0.446629136800766,0.425506591796875,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.8589553236961365,0.4277102053165436,0.3012442588806152,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.844264566898346,0.4052809774875641,0.3866656124591827,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.6948761343955994,0.220921903848648,1.0117080211639404,284.8913879394531,284.95001220703125,298.3753662109375,295.9247436523437,297.689697265625,297.1855163574219,285.8941345214844,1.0,0.5683234333992004,0.612376868724823,0.612376868724823,1.0,1.0,-2.931811809539795,1.2395039796829224,1.6923078298568726,0.5779278874397278,0.8892211318016052,0.8892211318016052,0.0,165.65621948242188,144.0,62352.73828125,0.0,2261.161376953125,1.0,280.3561096191406,284.3480834960937,298.94256591796875,302.99761962890625,293.1499938964844,293.1499938964844,280.6499938964844,38679.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392099142074585,1.0,0.0,0.0,3.730434656143189,3.730459928512573,9.285646456191898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.259765625,0.0,1645.0023193359375,1895.4371337890625,0.0,2834.33447265625,0.9252026081085204,1.0,0.0,3.0,1.0,0.0
17752140,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8181386590003967,0.3493211567401886,0.3167542815208435,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.8857671618461609,0.448145717382431,0.4262657165527344,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.87285315990448,0.4288554191589355,0.3015229105949402,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.8577581644058228,0.4067353010177612,0.3873876333236694,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.7063537240028381,0.2212853729724884,1.010725975036621,285.018798828125,284.95001220703125,298.43231201171875,295.9555969238281,297.7151184082031,297.189208984375,286.0177307128906,1.0,0.5624517202377319,0.6101959347724915,0.6101959347724915,1.0,1.0,-2.9328083992004395,1.2378400564193726,1.6949684619903564,0.5759384632110596,1.0,1.0,0.0,155.81333923339844,132.0,61734.9140625,0.0,2213.6923828125,1.0,280.6429748535156,284.48565673828125,298.9329528808594,302.87725830078125,293.1499938964844,293.1499938964844,280.3500061035156,33386.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309696912765503,1.0,0.0,0.0,3.841163873672485,3.841189384460449,9.845073236647297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.953125,0.0,1735.8499755859375,1895.4371337890625,0.0,2757.47412109375,0.9464967250823976,1.0,0.0,3.0,1.0,0.0
17752200,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8181386590003967,0.3493211567401886,0.3167542815208435,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.8857671618461609,0.448145717382431,0.4262657165527344,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.87285315990448,0.4288554191589355,0.3015229105949402,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.8577581644058228,0.4067353010177612,0.3873876333236694,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.7063537240028381,0.2212853729724884,1.010725975036621,285.018798828125,284.95001220703125,298.43231201171875,295.9555969238281,297.7151184082031,297.189208984375,286.0177307128906,1.0,0.5624517202377319,0.6101959347724915,0.6101959347724915,1.0,1.0,-2.9328083992004395,1.2378400564193726,1.6949684619903564,0.5759384632110596,1.0,1.0,0.0,155.81333923339844,132.0,61734.9140625,0.0,2213.6923828125,1.0,280.6429748535156,284.48565673828125,298.9329528808594,302.87725830078125,293.1499938964844,293.1499938964844,280.3500061035156,33386.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309696912765503,1.0,0.0,0.0,3.841163873672485,3.841189384460449,9.845073236647297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.953125,0.0,1735.8499755859375,1895.4371337890625,0.0,2757.47412109375,0.9464967250823976,1.0,0.0,3.0,1.0,0.0
17752260,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.8322210907936096,0.3492171168327331,0.316547691822052,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.9031686782836914,0.4488924443721771,0.426805704832077,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.8895711898803711,0.429131805896759,0.3016182482242584,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.8741400837898254,0.4074981212615967,0.3879218697547912,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.7192528247833252,0.2213078290224075,1.009493708610535,284.8924560546875,284.95001220703125,298.4894104003906,295.9865417480469,297.7366638183594,297.1862487792969,285.89471435546875,1.0,0.5559657216072083,0.6081030368804932,0.6081030368804932,1.0,1.0,-2.932492733001709,1.2356010675430298,1.6968917846679688,0.5738637447357178,0.8936290740966797,0.8936290740966797,0.0,145.35275268554688,120.0,62570.35546875,0.0,2160.83154296875,1.0,280.3568420410156,284.34344482421875,299.0030517578125,303.0718688964844,293.1499938964844,293.1499938964844,280.6499938964844,38569.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380560278892517,1.0,0.0,0.0,3.748815059661865,3.74884033203125,9.377375249641772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.46875,0.0,1665.651611328125,1895.4371337890625,0.0,2823.558349609375,0.9292787313461304,1.0,0.0,3.0,1.0,0.0
17752320,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.8322210907936096,0.3492171168327331,0.316547691822052,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.9031686782836914,0.4488924443721771,0.426805704832077,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.8895711898803711,0.429131805896759,0.3016182482242584,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.8741400837898254,0.4074981212615967,0.3879218697547912,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.7192528247833252,0.2213078290224075,1.009493708610535,284.8924560546875,284.95001220703125,298.4894104003906,295.9865417480469,297.7366638183594,297.1862487792969,285.89471435546875,1.0,0.5559657216072083,0.6081030368804932,0.6081030368804932,1.0,1.0,-2.932492733001709,1.2356010675430298,1.6968917846679688,0.5738637447357178,0.8936290740966797,0.8936290740966797,0.0,145.35275268554688,120.0,62570.35546875,0.0,2160.83154296875,1.0,280.3568420410156,284.34344482421875,299.0030517578125,303.0718688964844,293.1499938964844,293.1499938964844,280.6499938964844,38569.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380560278892517,1.0,0.0,0.0,3.748815059661865,3.74884033203125,9.377375249641772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.46875,0.0,1665.651611328125,1895.4371337890625,0.0,2823.558349609375,0.9292787313461304,1.0,0.0,3.0,1.0,0.0
17752380,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.8505809307098389,0.3501347005367279,0.3166317939758301,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02276611328125,0.9274434447288512,0.4504862129688263,0.4275735914707184,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.911531627178192,0.4303598999977112,0.3019082844257355,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.8954783082008362,0.4090326428413391,0.3886570334434509,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.7345649003982544,0.2217650115489959,1.00865375995636,285.02276611328125,284.95001220703125,298.5466613769531,296.0175476074219,297.7624816894531,297.190673828125,286.0213928222656,1.0,0.5490961074829102,0.6060101985931396,0.6060101985931396,1.0,1.0,-2.9337308406829834,1.2340706586837769,1.699660301208496,0.5719508528709412,1.0,1.0,0.0,133.93690490722656,108.0,61927.88671875,0.0,2105.85791015625,1.0,280.6439514160156,284.4841003417969,298.994140625,302.9515991210937,293.1499938964844,293.1499938964844,280.3500061035156,33466.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82979816198349,1.0,0.0,0.0,3.855881690979004,3.855907440185547,9.920663615048395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.865234375,0.0,1754.4842529296875,1895.4371337890625,0.0,2746.56689453125,0.9496261477470398,1.0,0.0,3.0,1.0,0.0
