time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.8505809307098389,0.3501347005367279,0.3166317939758301,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02276611328125,0.9274434447288512,0.4504862129688263,0.4275735914707184,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.911531627178192,0.4303598999977112,0.3019082844257355,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.8954783082008362,0.4090326428413391,0.3886570334434509,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.7345649003982544,0.2217650115489959,1.00865375995636,285.02276611328125,284.95001220703125,298.5466613769531,296.0175476074219,297.7624816894531,297.190673828125,286.0213928222656,1.0,0.5490961074829102,0.6060101985931396,0.6060101985931396,1.0,1.0,-2.9337308406829834,1.2340706586837769,1.699660301208496,0.5719508528709412,1.0,1.0,0.0,133.93690490722656,108.0,61927.88671875,0.0,2105.85791015625,1.0,280.6439514160156,284.4841003417969,298.994140625,302.9515991210937,293.1499938964844,293.1499938964844,280.3500061035156,33466.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82979816198349,1.0,0.0,0.0,3.855881690979004,3.855907440185547,9.920663615048395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.865234375,0.0,1754.4842529296875,1895.4371337890625,0.0,2746.56689453125,0.9496261477470398,1.0,0.0,3.0,1.0,0.0
17752500,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.8617355227470398,0.3502453565597534,0.3167602717876434,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.9421032071113586,0.4510025978088379,0.4280460476875305,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815612792969,0.9257095456123352,0.4306555092334747,0.3021246790885925,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.9082451462745668,0.4095495641231537,0.389110118150711,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.7436378002166748,0.2218813449144363,1.008577823638916,284.88153076171875,284.95001220703125,298.5753479003906,296.0330505371094,297.7740478515625,297.1905822753906,285.8761901855469,1.0,0.5456476807594299,0.6049637794494629,0.6049637794494629,1.0,1.0,-2.9351720809936523,1.2336513996124268,1.701520562171936,0.5712701082229614,0.914598822593689,0.914598822593689,0.0,128.09323120117188,108.0,63015.96875,0.0,2079.05810546875,1.0,280.39385986328125,284.3218994140625,299.0618591308594,303.19537353515625,293.1499938964844,293.1499938964844,280.3500061035156,36610.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355710506439209,1.0,0.0,0.0,3.8435425758361816,3.843568563461304,9.857270697466447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.984375,0.0,1764.15625,1895.4371337890625,0.0,2800.365234375,0.9473381638526917,1.0,0.0,3.0,1.0,0.0
17752560,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8729277849197388,0.3501075506210327,0.3164791166782379,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.9560514092445374,0.4512955546379089,0.4281537532806396,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915710449219,0.9398916363716124,0.4307028949260711,0.3020374178886413,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.9220597147941588,0.4098587036132812,0.3892311155796051,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.7528397440910339,0.2218636870384216,1.007642388343811,284.8915710449219,284.95001220703125,298.60406494140625,296.048583984375,297.78424072265625,297.188232421875,285.8941955566406,1.0,0.5420293807983398,0.6039315462112427,0.6039315462112427,1.0,1.0,-2.933882713317871,1.2319992780685425,1.701883316040039,0.5699446797370911,0.8979430198669434,0.8979430198669434,0.0,122.58712005615234,96.0,62800.3828125,0.0,2049.329345703125,1.0,280.3563842773437,284.33758544921875,299.0658264160156,303.1499328613281,293.1499938964844,293.1499938964844,280.6499938964844,38517.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369618654251099,1.0,0.0,0.0,3.7674038410186768,3.7674293518066406,9.470602435612818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.33203125,0.0,1687.1951904296875,1895.4371337890625,0.0,2813.343505859375,0.9333494305610656,1.0,0.0,3.0,1.0,0.0
17752620,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02587890625,0.9031405448913574,0.3510748147964477,0.3165872395038605,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257873535156,0.9872503876686096,0.4529314339160919,0.4289394021034241,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.9737043380737304,0.4319737255573272,0.3023410439491272,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.9580347537994384,0.4114358723163605,0.3899852335453033,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.7778992652893066,0.2223728746175766,1.006954312324524,285.0258178710937,284.95001220703125,298.6615600585937,296.07965087890625,297.81011962890625,297.1928100585937,286.02508544921875,1.0,0.5347979664802551,0.6018670797348022,0.6018670797348022,1.0,1.0,-2.9353928565979004,1.2305583953857422,1.7048343420028689,0.5680643916130066,1.0,1.0,0.0,110.69493103027344,114.0,62127.07421875,0.0,1992.349609375,1.0,280.6434631347656,284.48248291015625,299.05694580078125,303.0282592773437,293.1499938964844,293.1499938964844,280.3500061035156,33733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287878036499023,1.0,0.0,0.0,3.868313789367676,3.8683395385742174,9.9847375167883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4541015625,0.0,1771.9166259765625,1895.4371337890625,0.0,2737.164306640625,0.9525778889656068,1.0,0.0,3.0,1.0,0.0
17752680,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02587890625,0.9031405448913574,0.3510748147964477,0.3165872395038605,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257873535156,0.9872503876686096,0.4529314339160919,0.4289394021034241,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.9737043380737304,0.4319737255573272,0.3023410439491272,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.9580347537994384,0.4114358723163605,0.3899852335453033,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.7778992652893066,0.2223728746175766,1.006954312324524,285.0258178710937,284.95001220703125,298.6615600585937,296.07965087890625,297.81011962890625,297.1928100585937,286.02508544921875,1.0,0.5347979664802551,0.6018670797348022,0.6018670797348022,1.0,1.0,-2.9353928565979004,1.2305583953857422,1.7048343420028689,0.5680643916130066,1.0,1.0,0.0,110.69493103027344,114.0,62127.07421875,0.0,1992.349609375,1.0,280.6434631347656,284.48248291015625,299.05694580078125,303.0282592773437,293.1499938964844,293.1499938964844,280.3500061035156,33733.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287878036499023,1.0,0.0,0.0,3.868313789367676,3.8683395385742174,9.9847375167883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4541015625,0.0,1771.9166259765625,1895.4371337890625,0.0,2737.164306640625,0.9525778889656068,1.0,0.0,3.0,1.0,0.0
17752740,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.9022052884101868,0.3510652780532837,0.316907525062561,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.9868375658988952,0.4537643790245056,0.4300171136856079,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.9729703664779664,0.4323387145996094,0.3028374910354614,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.9576003551483154,0.4122841656208038,0.3910561501979828,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.7771934866905212,0.2224948108196258,1.0083184242248535,284.8960876464844,284.95001220703125,298.7191467285156,296.1107177734375,297.8318176269531,297.1902770996094,285.8983764648437,1.0,0.5366224050521851,0.5998026132583618,0.5998026132583618,1.0,1.0,-2.940598487854004,1.230743169784546,1.7098554372787476,0.567113995552063,0.9064581990242004,0.9064581990242004,0.0,111.3360595703125,132.0,63132.40625,0.0,2004.2427978515625,1.0,280.3565673828125,284.3345031738281,299.1282043457031,303.23114013671875,293.1499938964844,293.1499938964844,280.04998779296875,38235.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835982084274292,1.0,0.0,0.0,3.790827751159668,3.79085373878479,9.588736702426104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.5322265625,0.0,1712.93408203125,1895.4371337890625,0.0,2804.19970703125,0.9384227991104126,1.0,0.0,3.0,1.0,0.0
17752800,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.9022052884101868,0.3510652780532837,0.316907525062561,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.9868375658988952,0.4537643790245056,0.4300171136856079,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.9729703664779664,0.4323387145996094,0.3028374910354614,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.9576003551483154,0.4122841656208038,0.3910561501979828,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.7771934866905212,0.2224948108196258,1.0083184242248535,284.8960876464844,284.95001220703125,298.7191467285156,296.1107177734375,297.8318176269531,297.1902770996094,285.8983764648437,1.0,0.5366224050521851,0.5998026132583618,0.5998026132583618,1.0,1.0,-2.940598487854004,1.230743169784546,1.7098554372787476,0.567113995552063,0.9064581990242004,0.9064581990242004,0.0,111.3360595703125,132.0,63132.40625,0.0,2004.2427978515625,1.0,280.3565673828125,284.3345031738281,299.1282043457031,303.23114013671875,293.1499938964844,293.1499938964844,280.04998779296875,38235.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835982084274292,1.0,0.0,0.0,3.790827751159668,3.79085373878479,9.588736702426104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.5322265625,0.0,1712.93408203125,1895.4371337890625,0.0,2804.19970703125,0.9384227991104126,1.0,0.0,3.0,1.0,0.0
17752860,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.8803341388702393,0.3508204519748688,0.3169445097446441,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.9659661054611206,0.4543562829494476,0.4308611452579498,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.9495092630386353,0.4324501454830169,0.3031205832958221,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.9330189824104308,0.4128916561603546,0.3919238150119781,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.7590345740318298,0.2223706096410751,1.0093706846237185,284.89190673828125,284.95001220703125,298.7767944335937,296.1417541503906,297.8521728515625,297.185546875,285.8937072753906,1.0,0.542722761631012,0.5977345705032349,0.5977345705032349,1.0,1.0,-2.944303035736084,1.2302143573760986,1.714088797569275,0.5657381415367126,0.8415005803108215,0.8415005803108215,0.0,119.93991088867188,150.0,63342.3515625,0.0,2053.650390625,1.0,280.05810546875,284.3069152832031,299.1449584960937,303.2725830078125,293.1499938964844,293.1499938964844,280.3500061035156,40573.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390971422195435,1.0,0.0,0.0,3.5618021488189697,3.561826229095459,8.465115115541266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.146484375,0.0,1470.634033203125,1895.4371337890625,0.0,2833.28076171875,0.8900402188301086,1.0,0.0,3.0,1.0,0.0
17752920,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.8803341388702393,0.3508204519748688,0.3169445097446441,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.9659661054611206,0.4543562829494476,0.4308611452579498,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.9495092630386353,0.4324501454830169,0.3031205832958221,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.9330189824104308,0.4128916561603546,0.3919238150119781,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.7590345740318298,0.2223706096410751,1.0093706846237185,284.89190673828125,284.95001220703125,298.7767944335937,296.1417541503906,297.8521728515625,297.185546875,285.8937072753906,1.0,0.542722761631012,0.5977345705032349,0.5977345705032349,1.0,1.0,-2.944303035736084,1.2302143573760986,1.714088797569275,0.5657381415367126,0.8415005803108215,0.8415005803108215,0.0,119.93991088867188,150.0,63342.3515625,0.0,2053.650390625,1.0,280.05810546875,284.3069152832031,299.1449584960937,303.2725830078125,293.1499938964844,293.1499938964844,280.3500061035156,40573.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390971422195435,1.0,0.0,0.0,3.5618021488189697,3.561826229095459,8.465115115541266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.146484375,0.0,1470.634033203125,1895.4371337890625,0.0,2833.28076171875,0.8900402188301086,1.0,0.0,3.0,1.0,0.0
17752980,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.8571333289146423,0.3517810106277466,0.3180203735828399,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.9386765360832214,0.4560037553310394,0.4326541125774383,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.9208791255950928,0.4337403178215027,0.3041817843914032,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.905431866645813,0.4144603312015533,0.3936600387096405,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.7398862242698669,0.2227602154016494,1.012722730636597,285.0090637207031,284.95001220703125,298.83447265625,296.1727600097656,297.8779602050781,297.1900634765625,286.0086975097656,1.0,0.5516811609268188,0.5956664681434631,0.5956664681434631,1.0,1.0,-2.955134868621826,1.2328814268112185,1.7222535610198977,0.5658999681472778,0.9430609941482544,0.9430609941482544,0.0,131.82264709472656,168.0,62948.765625,0.0,2131.895263671875,1.0,280.341796875,284.4331359863281,299.1439514160156,303.1625366210937,293.1499938964844,293.1499938964844,280.04998779296875,33571.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295298218727112,1.0,0.0,0.0,3.677677631378174,3.677701473236084,9.024862492879038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.439453125,0.0,1545.875244140625,1895.4371337890625,0.0,2744.069091796875,0.9098768830299376,1.0,0.0,3.0,1.0,0.0
17753040,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.8571333289146423,0.3517810106277466,0.3180203735828399,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.9386765360832214,0.4560037553310394,0.4326541125774383,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.9208791255950928,0.4337403178215027,0.3041817843914032,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.905431866645813,0.4144603312015533,0.3936600387096405,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.7398862242698669,0.2227602154016494,1.012722730636597,285.0090637207031,284.95001220703125,298.83447265625,296.1727600097656,297.8779602050781,297.1900634765625,286.0086975097656,1.0,0.5516811609268188,0.5956664681434631,0.5956664681434631,1.0,1.0,-2.955134868621826,1.2328814268112185,1.7222535610198977,0.5658999681472778,0.9430609941482544,0.9430609941482544,0.0,131.82264709472656,168.0,62948.765625,0.0,2131.895263671875,1.0,280.341796875,284.4331359863281,299.1439514160156,303.1625366210937,293.1499938964844,293.1499938964844,280.04998779296875,33571.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295298218727112,1.0,0.0,0.0,3.677677631378174,3.677701473236084,9.024862492879038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.439453125,0.0,1545.875244140625,1895.4371337890625,0.0,2744.069091796875,0.9098768830299376,1.0,0.0,3.0,1.0,0.0
17753100,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.8455386757850647,0.351819783449173,0.3185622096061706,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.9236014485359192,0.4564731121063232,0.4335856139659881,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.9064332246780396,0.433986097574234,0.3047342002391815,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.8925527930259705,0.4149235785007477,0.3945672512054443,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.7303453087806702,0.2227862030267715,1.0146621465682983,284.8846435546875,284.95001220703125,298.8633117675781,296.188232421875,297.8890380859375,297.1893310546875,285.8822021484375,1.0,0.5568349361419678,0.5946324467658997,0.5946324467658997,1.0,1.0,-2.9609968662261963,1.234384059906006,1.7266128063201904,0.5661624670028687,0.8601287603378296,0.8601287603378296,0.0,138.91055297851562,168.0,63927.2578125,0.0,2177.785888671875,1.0,280.09747314453125,284.28961181640625,299.2126770019531,303.40679931640625,293.1499938964844,293.1499938964844,280.04998779296875,37549.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349066376686096,1.0,0.0,0.0,3.648959875106812,3.64898419380188,8.884468911674048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.390625,0.0,1543.6025390625,1895.4371337890625,0.0,2794.1669921875,0.903936505317688,1.0,0.0,3.0,1.0,0.0
17753160,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.8336358070373535,0.3516708314418793,0.3187406659126282,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.9082292318344116,0.4567720592021942,0.4341962039470672,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167175292969,0.8925557732582092,0.4340450763702392,0.3050195872783661,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.8792186379432678,0.4152261018753052,0.3951820731163025,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.7203475832939148,0.2226942479610443,1.015837788581848,284.916748046875,284.95001220703125,298.89215087890625,296.20367431640625,297.8990173339844,297.186767578125,285.91864013671875,1.0,0.5621370673179626,0.5935235023498535,0.5935235023498535,1.0,1.0,-2.964442491531372,1.234710693359375,1.7297319173812866,0.5657575726509094,0.8641350269317627,0.8641350269317627,0.0,146.8397216796875,186.0,63795.81640625,0.0,2223.872802734375,1.0,280.0577697753906,284.3199768066406,299.2177734375,303.36334228515625,293.1499938964844,293.1499938964844,280.3500061035156,38271.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360451459884644,1.0,0.0,0.0,3.576537132263184,3.576560735702514,8.535299684808706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.853515625,0.0,1469.6153564453125,1895.4371337890625,0.0,2804.788330078125,0.8910768628120422,1.0,0.0,3.0,1.0,0.0
17753220,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189514160156,0.8134507536888123,0.3523311913013458,0.3197131156921386,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.8842941522598267,0.4581897854804992,0.4359572529792785,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.8691967129707336,0.4350790977478027,0.3060386776924133,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.8568875193595886,0.4165747463703155,0.3968965411186218,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.701650857925415,0.2229018807411193,1.019263505935669,285.0188293457031,284.95001220703125,298.9498291015625,296.2344665527344,297.9232177734375,297.1890563964844,286.0177001953125,1.0,0.5733365416526794,0.5913055539131165,0.5913055539131165,1.0,1.0,-2.975125789642334,1.2370456457138062,1.7380800247192385,0.5656505823135376,0.9664950966835022,0.9664950966835022,0.0,163.04855346679688,204.0,63523.47265625,0.0,2324.9384765625,1.0,280.34197998046875,284.4302673339844,299.2165832519531,303.2726745605469,293.1499938964844,293.1499938964844,280.04998779296875,32841.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289849162101746,1.0,0.0,0.0,3.715154886245728,3.715178966522217,9.20973548090842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.275390625,0.0,1582.8206787109375,1895.4371337890625,0.0,2738.99853515625,0.9177275896072388,1.0,0.0,3.0,1.0,0.0
17753280,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189514160156,0.8134507536888123,0.3523311913013458,0.3197131156921386,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.8842941522598267,0.4581897854804992,0.4359572529792785,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.8691967129707336,0.4350790977478027,0.3060386776924133,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.8568875193595886,0.4165747463703155,0.3968965411186218,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.701650857925415,0.2229018807411193,1.019263505935669,285.0188293457031,284.95001220703125,298.9498291015625,296.2344665527344,297.9232177734375,297.1890563964844,286.0177001953125,1.0,0.5733365416526794,0.5913055539131165,0.5913055539131165,1.0,1.0,-2.975125789642334,1.2370456457138062,1.7380800247192385,0.5656505823135376,0.9664950966835022,0.9664950966835022,0.0,163.04855346679688,204.0,63523.47265625,0.0,2324.9384765625,1.0,280.34197998046875,284.4302673339844,299.2165832519531,303.2726745605469,293.1499938964844,293.1499938964844,280.04998779296875,32841.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289849162101746,1.0,0.0,0.0,3.715154886245728,3.715178966522217,9.20973548090842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.275390625,0.0,1582.8206787109375,1895.4371337890625,0.0,2738.99853515625,0.9177275896072388,1.0,0.0,3.0,1.0,0.0
17753340,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7933176159858704,0.3519434034824371,0.3202863037586212,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8628931641578674,0.4587188959121704,0.4373854696750641,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.8484630584716797,0.4351215660572052,0.3067767024040222,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.8372693657875061,0.4171037971973419,0.3983080089092254,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.6835994124412537,0.2226298600435257,1.0219801664352417,284.90838623046875,284.95001220703125,299.0074462890625,296.2651672363281,297.9426574707031,297.18359375,285.9105224609375,1.0,0.5848104357719421,0.5890876054763794,0.5890876054763794,1.0,1.0,-2.983389139175415,1.2382159233093262,1.7451732158660889,0.5651004910469055,0.8750009536743164,0.8750009536743164,0.0,180.638412475586,192.0,64442.921875,0.0,2429.3037109375,1.0,280.0570678710937,284.3006286621094,299.2845764160156,303.47381591796875,293.1499938964844,293.1499938964844,280.3500061035156,38120.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365276455879211,1.0,0.0,0.0,3.628147602081299,3.628171920776367,8.783410976320738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.638671875,0.0,1524.760986328125,1895.4371337890625,0.0,2809.290771484375,0.9023054242134094,1.0,0.0,3.0,1.0,0.0
17753400,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7933176159858704,0.3519434034824371,0.3202863037586212,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8628931641578674,0.4587188959121704,0.4373854696750641,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.8484630584716797,0.4351215660572052,0.3067767024040222,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.8372693657875061,0.4171037971973419,0.3983080089092254,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.6835994124412537,0.2226298600435257,1.0219801664352417,284.90838623046875,284.95001220703125,299.0074462890625,296.2651672363281,297.9426574707031,297.18359375,285.9105224609375,1.0,0.5848104357719421,0.5890876054763794,0.5890876054763794,1.0,1.0,-2.983389139175415,1.2382159233093262,1.7451732158660889,0.5651004910469055,0.8750009536743164,0.8750009536743164,0.0,180.638412475586,192.0,64442.921875,0.0,2429.3037109375,1.0,280.0570678710937,284.3006286621094,299.2845764160156,303.47381591796875,293.1499938964844,293.1499938964844,280.3500061035156,38120.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365276455879211,1.0,0.0,0.0,3.628147602081299,3.628171920776367,8.783410976320738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.638671875,0.0,1524.760986328125,1895.4371337890625,0.0,2809.290771484375,0.9023054242134094,1.0,0.0,3.0,1.0,0.0
17753460,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.7886493802070618,0.3524931669235229,0.3206830024719238,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.8584145307540894,0.4600235223770141,0.4385516345500946,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.843981921672821,0.4360326528549194,0.3073456287384033,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.8331862092018127,0.4183286428451538,0.3994209766387939,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6792723536491394,0.2227065116167068,1.0225709676742554,285.0142517089844,284.95001220703125,299.06500244140625,296.29571533203125,297.96600341796875,297.18505859375,286.0129699707031,1.0,0.5874993205070496,0.5868321657180786,0.5868321657180786,1.0,1.0,-2.987999200820923,1.2376683950424194,1.750330924987793,0.5635456442832947,0.9761420488357544,0.9761420488357544,0.0,185.42135620117188,180.0,64012.51953125,0.0,2462.1484375,1.0,280.3423156738281,284.4164123535156,299.27838134765625,303.36968994140625,293.1499938964844,293.1499938964844,280.04998779296875,33045.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295408487319946,1.0,0.0,0.0,3.756870269775391,3.756894826889038,9.417717592441476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.9267578125,0.0,1632.5931396484375,1895.4371337890625,0.0,2744.171630859375,0.9272547364234924,1.0,0.0,3.0,1.0,0.0
17753520,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.7886493802070618,0.3524931669235229,0.3206830024719238,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.8584145307540894,0.4600235223770141,0.4385516345500946,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.843981921672821,0.4360326528549194,0.3073456287384033,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.8331862092018127,0.4183286428451538,0.3994209766387939,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6792723536491394,0.2227065116167068,1.0225709676742554,285.0142517089844,284.95001220703125,299.06500244140625,296.29571533203125,297.96600341796875,297.18505859375,286.0129699707031,1.0,0.5874993205070496,0.5868321657180786,0.5868321657180786,1.0,1.0,-2.987999200820923,1.2376683950424194,1.750330924987793,0.5635456442832947,0.9761420488357544,0.9761420488357544,0.0,185.42135620117188,180.0,64012.51953125,0.0,2462.1484375,1.0,280.3423156738281,284.4164123535156,299.27838134765625,303.36968994140625,293.1499938964844,293.1499938964844,280.04998779296875,33045.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295408487319946,1.0,0.0,0.0,3.756870269775391,3.756894826889038,9.417717592441476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.9267578125,0.0,1632.5931396484375,1895.4371337890625,0.0,2744.171630859375,0.9272547364234924,1.0,0.0,3.0,1.0,0.0
17753580,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.7911717295646667,0.3521760702133178,0.3205480873584747,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.861590564250946,0.4605807960033417,0.4392018318176269,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.846746563911438,0.4361061453819275,0.3075096607208252,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.836124837398529,0.418870747089386,0.4000404477119446,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.6813721060752869,0.2224488854408264,1.0215061902999878,284.8996887207031,284.95001220703125,299.1224975585937,296.3261108398437,297.9853515625,297.1802978515625,285.9019470214844,1.0,0.5858748555183411,0.5845767259597778,0.5845767259597778,1.0,1.0,-2.9882900714874268,1.2351219654083252,1.7531681060791016,0.5610771775245667,0.8770046830177307,0.8770046830177307,0.0,182.9900054931641,168.0,64770.6015625,0.0,2450.298583984375,1.0,280.05682373046875,284.28564453125,299.34307861328125,303.5574035644531,293.1499938964844,293.1499938964844,280.3500061035156,38488.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365612626075745,1.0,0.0,0.0,3.6588544845581055,3.658879041671753,8.932717605603102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.0947265625,0.0,1561.70703125,1895.4371337890625,0.0,2809.6044921875,0.9093619585037231,1.0,0.0,3.0,1.0,0.0
17753640,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.7911717295646667,0.3521760702133178,0.3205480873584747,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.861590564250946,0.4605807960033417,0.4392018318176269,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.846746563911438,0.4361061453819275,0.3075096607208252,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.836124837398529,0.418870747089386,0.4000404477119446,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.6813721060752869,0.2224488854408264,1.0215061902999878,284.8996887207031,284.95001220703125,299.1224975585937,296.3261108398437,297.9853515625,297.1802978515625,285.9019470214844,1.0,0.5858748555183411,0.5845767259597778,0.5845767259597778,1.0,1.0,-2.9882900714874268,1.2351219654083252,1.7531681060791016,0.5610771775245667,0.8770046830177307,0.8770046830177307,0.0,182.9900054931641,168.0,64770.6015625,0.0,2450.298583984375,1.0,280.05682373046875,284.28564453125,299.34307861328125,303.5574035644531,293.1499938964844,293.1499938964844,280.3500061035156,38488.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365612626075745,1.0,0.0,0.0,3.6588544845581055,3.658879041671753,8.932717605603102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.0947265625,0.0,1561.70703125,1895.4371337890625,0.0,2809.6044921875,0.9093619585037231,1.0,0.0,3.0,1.0,0.0
17753700,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.021728515625,0.7942999005317688,0.3524494767189026,0.3204277455806732,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02227783203125,0.8651553392410278,0.4612163603305816,0.4394546151161194,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221862792969,0.8500031232833862,0.4365385174751282,0.3075374662876129,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220947265625,0.8393980264663696,0.4194632172584533,0.4002735316753387,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.6840397119522095,0.2224933207035064,1.020596265792847,285.0221862792969,284.95001220703125,299.15118408203125,296.3412170410156,297.9967956542969,297.18096923828125,286.0247497558594,1.0,0.5840033888816833,0.5834490060806274,0.5834490060806274,1.0,1.0,-2.987663745880127,1.2335041761398315,1.754159688949585,0.5595524907112122,0.9621703028678894,0.9621703028678894,0.0,180.03765869140625,168.0,64013.3359375,0.0,2434.112548828125,1.0,280.3019714355469,284.42095947265625,299.309326171875,303.3628845214844,293.1499938964844,293.1499938964844,280.3500061035156,34057.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306542038917542,1.0,0.0,0.0,3.7086217403411865,3.708646059036255,9.177373385682586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.04296875,0.0,1584.6024169921875,1895.4371337890625,0.0,2754.536376953125,0.9186750054359436,1.0,0.0,3.0,1.0,0.0
17753760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.7991839051246643,0.3529222309589386,0.3206578195095062,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.8705053329467773,0.4620363414287567,0.4400209188461303,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8549956679344177,0.437170147895813,0.3078240752220154,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.8443055748939514,0.4202270805835724,0.4007899165153503,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.6881870627403259,0.2226633131504058,1.020413875579834,285.01190185546875,284.95001220703125,299.1798400878906,296.3562927246094,298.0094299316406,297.1836242675781,286.0101928710937,1.0,0.5817973017692566,0.5824192762374878,0.5824192762374878,1.0,1.0,-2.9893648624420166,1.2330249547958374,1.7563399076461792,0.5586793422698975,0.9786221385002136,0.9786221385002136,0.0,175.99978637695312,156.0,64226.375,0.0,2416.654052734375,1.0,280.3432312011719,284.4084777832031,299.3352966308594,303.4419250488281,293.1499938964844,293.1499938964844,280.04998779296875,33229.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288971781730652,1.0,0.0,0.0,3.7780683040618896,3.778093099594116,9.524296160634548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.9912109375,0.0,1658.9202880859375,1895.4371337890625,0.0,2738.181640625,0.9320118427276612,1.0,0.0,3.0,1.0,0.0
17753820,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8097125291824341,0.3527865409851074,0.3204596042633056,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.8825051188468933,0.4627551436424255,0.440577745437622,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.866191029548645,0.4373965561389923,0.3079160153865814,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.8553623557090759,0.4209079146385193,0.4012951254844665,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.6974685788154602,0.2225631475448608,1.0188658237457275,284.8985290527344,284.95001220703125,299.237060546875,296.3862609863281,298.0295104980469,297.1805114746094,285.90087890625,1.0,0.5763590335845947,0.5803598165512085,0.5803598165512085,1.0,1.0,-2.9886608123779297,1.2301979064941406,1.758462905883789,0.556136965751648,0.8788779973983765,0.8788779973983765,0.0,167.11863708496094,144.0,64951.55859375,0.0,2370.099853515625,1.0,280.05670166015625,284.2798156738281,299.4012145996094,303.6277160644531,293.1499938964844,293.1499938964844,280.3500061035156,38613.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355349898338318,1.0,0.0,0.0,3.6738882064819336,3.67391300201416,9.006274126477365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.1533203125,0.0,1579.5924072265625,1895.4371337890625,0.0,2800.0283203125,0.9128089547157288,1.0,0.0,3.0,1.0,0.0
17753880,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8097125291824341,0.3527865409851074,0.3204596042633056,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.8825051188468933,0.4627551436424255,0.440577745437622,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.866191029548645,0.4373965561389923,0.3079160153865814,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.8553623557090759,0.4209079146385193,0.4012951254844665,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.6974685788154602,0.2225631475448608,1.0188658237457275,284.8985290527344,284.95001220703125,299.237060546875,296.3862609863281,298.0295104980469,297.1805114746094,285.90087890625,1.0,0.5763590335845947,0.5803598165512085,0.5803598165512085,1.0,1.0,-2.9886608123779297,1.2301979064941406,1.758462905883789,0.556136965751648,0.8788779973983765,0.8788779973983765,0.0,167.11863708496094,144.0,64951.55859375,0.0,2370.099853515625,1.0,280.05670166015625,284.2798156738281,299.4012145996094,303.6277160644531,293.1499938964844,293.1499938964844,280.3500061035156,38613.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355349898338318,1.0,0.0,0.0,3.6738882064819336,3.67391300201416,9.006274126477365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.1533203125,0.0,1579.5924072265625,1895.4371337890625,0.0,2800.0283203125,0.9128089547157288,1.0,0.0,3.0,1.0,0.0
17753940,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.8231490850448608,0.3536579608917236,0.3205674886703491,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.8987622857093811,0.4643784761428833,0.4414125680923462,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.8816208243370056,0.4385604560375213,0.3082120716571808,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.8705541491508484,0.4223608374595642,0.4020128548145294,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.7099311947822571,0.2229162752628326,1.017759084701538,285.0124816894531,284.95001220703125,299.2940979003906,296.416015625,298.0540771484375,297.18511962890625,286.0113830566406,1.0,0.5701550245285034,0.5783003568649292,0.5783003568649292,1.0,1.0,-2.9896743297576904,1.2281337976455688,1.7615406513214111,0.5537609457969666,0.9819150567054749,0.9819150567054749,0.0,156.5358123779297,132.0,64391.140625,0.0,2317.9912109375,1.0,280.34259033203125,284.40496826171875,299.3949890136719,303.5127258300781,293.1499938964844,293.1499938964844,280.04998779296875,33345.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277785778045654,1.0,0.0,0.0,3.78972053527832,3.789745330810547,9.58313535193156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.3662109375,0.0,1673.6177978515625,1895.4371337890625,0.0,2727.776123046875,0.9348933696746826,1.0,0.0,3.0,1.0,0.0
17754000,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.8231490850448608,0.3536579608917236,0.3205674886703491,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.8987622857093811,0.4643784761428833,0.4414125680923462,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.8816208243370056,0.4385604560375213,0.3082120716571808,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.8705541491508484,0.4223608374595642,0.4020128548145294,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.7099311947822571,0.2229162752628326,1.017759084701538,285.0124816894531,284.95001220703125,299.2940979003906,296.416015625,298.0540771484375,297.18511962890625,286.0113830566406,1.0,0.5701550245285034,0.5783003568649292,0.5783003568649292,1.0,1.0,-2.9896743297576904,1.2281337976455688,1.7615406513214111,0.5537609457969666,0.9819150567054749,0.9819150567054749,0.0,156.5358123779297,132.0,64391.140625,0.0,2317.9912109375,1.0,280.34259033203125,284.40496826171875,299.3949890136719,303.5127258300781,293.1499938964844,293.1499938964844,280.04998779296875,33345.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277785778045654,1.0,0.0,0.0,3.78972053527832,3.789745330810547,9.58313535193156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.3662109375,0.0,1673.6177978515625,1895.4371337890625,0.0,2727.776123046875,0.9348933696746826,1.0,0.0,3.0,1.0,0.0
17754060,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.8380826711654663,0.3535602390766144,0.3203437924385071,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.9185208678245544,0.465276151895523,0.4420550763607025,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8994988799095154,0.4387824237346649,0.3082576394081116,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8883453011512756,0.4230449795722961,0.4024611413478851,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.7231728434562683,0.222923070192337,1.016351580619812,284.8982238769531,284.95001220703125,299.3509521484375,296.4454650878906,298.07421875,297.1826477050781,285.90057373046875,1.0,0.5635092854499817,0.576291561126709,0.576291561126709,1.0,1.0,-2.9890873432159424,1.2253576517105105,1.763729691505432,0.5512281060218811,0.8819934725761414,0.8819934725761414,0.0,145.69314575195312,120.0,65138.6015625,0.0,2261.663330078125,1.0,280.0566101074219,284.27471923828125,299.46026611328125,303.69921875,293.1499938964844,293.1499938964844,280.3500061035156,38597.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834351122379303,1.0,0.0,0.0,3.688788890838623,3.6888136863708496,9.079478218154692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.4892578125,0.0,1596.3978271484375,1895.4371337890625,0.0,2788.986083984375,0.9161052703857422,1.0,0.0,3.0,1.0,0.0
17754120,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.8380826711654663,0.3535602390766144,0.3203437924385071,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.9185208678245544,0.465276151895523,0.4420550763607025,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8994988799095154,0.4387824237346649,0.3082576394081116,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8883453011512756,0.4230449795722961,0.4024611413478851,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.7231728434562683,0.222923070192337,1.016351580619812,284.8982238769531,284.95001220703125,299.3509521484375,296.4454650878906,298.07421875,297.1826477050781,285.90057373046875,1.0,0.5635092854499817,0.576291561126709,0.576291561126709,1.0,1.0,-2.9890873432159424,1.2253576517105105,1.763729691505432,0.5512281060218811,0.8819934725761414,0.8819934725761414,0.0,145.69314575195312,120.0,65138.6015625,0.0,2261.663330078125,1.0,280.0566101074219,284.27471923828125,299.46026611328125,303.69921875,293.1499938964844,293.1499938964844,280.3500061035156,38597.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834351122379303,1.0,0.0,0.0,3.688788890838623,3.6888136863708496,9.079478218154692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.4892578125,0.0,1596.3978271484375,1895.4371337890625,0.0,2788.986083984375,0.9161052703857422,1.0,0.0,3.0,1.0,0.0
17754180,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.8577024936676025,0.3544458448886871,0.3204211592674255,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.9451779127120972,0.4670647382736206,0.4430073201656341,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.9239622950553894,0.4399238228797912,0.3085016310214996,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.9114785194396972,0.4244841039180755,0.4031175971031189,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.7392342686653137,0.2233577966690063,1.0154263973236084,285.0141296386719,284.95001220703125,299.4075927734375,296.47467041015625,298.0986328125,297.1876525878906,286.01300048828125,1.0,0.5565995573997498,0.574282705783844,0.574282705783844,1.0,1.0,-2.9902873039245605,1.2233693599700928,1.7669179439544678,0.5489201545715332,0.9868305921554564,0.9868305921554564,0.0,134.032470703125,108.0,64571.26171875,0.0,2204.34033203125,1.0,280.3426818847656,284.4017028808594,299.453857421875,303.583740234375,293.1499938964844,293.1499938964844,280.04998779296875,33355.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266383409500122,1.0,0.0,0.0,3.803477764129639,3.803502798080444,9.652839025875435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.1025390625,0.0,1690.0970458984375,1895.4371337890625,0.0,2717.174560546875,0.9380117654800416,1.0,0.0,3.0,1.0,0.0
17754240,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.8577024936676025,0.3544458448886871,0.3204211592674255,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.9451779127120972,0.4670647382736206,0.4430073201656341,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.9239622950553894,0.4399238228797912,0.3085016310214996,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.9114785194396972,0.4244841039180755,0.4031175971031189,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.7392342686653137,0.2233577966690063,1.0154263973236084,285.0141296386719,284.95001220703125,299.4075927734375,296.47467041015625,298.0986328125,297.1876525878906,286.01300048828125,1.0,0.5565995573997498,0.574282705783844,0.574282705783844,1.0,1.0,-2.9902873039245605,1.2233693599700928,1.7669179439544678,0.5489201545715332,0.9868305921554564,0.9868305921554564,0.0,134.032470703125,108.0,64571.26171875,0.0,2204.34033203125,1.0,280.3426818847656,284.4017028808594,299.453857421875,303.583740234375,293.1499938964844,293.1499938964844,280.04998779296875,33355.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266383409500122,1.0,0.0,0.0,3.803477764129639,3.803502798080444,9.652839025875435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.1025390625,0.0,1690.0970458984375,1895.4371337890625,0.0,2717.174560546875,0.9380117654800416,1.0,0.0,3.0,1.0,0.0
