time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.8694901466369629,0.3545128405094147,0.3205029368400574,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.9597616195678712,0.4676579236984253,0.4435467422008514,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.9389315843582152,0.4401453137397766,0.3086628317832947,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.9262403845787048,0.4249220490455627,0.4034954905509949,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87921142578125,0.7487738132476807,0.2234496623277664,1.015223503112793,284.8759155273437,284.95001220703125,299.4358215332031,296.4891357421875,298.10919189453125,297.1875305175781,285.8714599609375,1.0,0.5531443357467651,0.5732782483100891,0.5732782483100891,1.0,1.0,-2.991443634033203,1.2225943803787231,1.7688491344451904,0.5479822754859924,0.8943895697593689,0.8943895697593689,0.0,128.14390563964844,108.0,65601.90625,0.0,2176.330810546875,1.0,280.09405517578125,284.2435913085937,299.5172119140625,303.8256530761719,293.1499938964844,293.1499938964844,280.04998779296875,36929.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321433067321777,1.0,0.0,0.0,3.785611152648926,3.7856366634368896,9.56236476667982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.7958984375,0.0,1696.556640625,1895.4371337890625,0.0,2768.406982421875,0.9343547821044922,1.0,0.0,3.0,1.0,0.0
17754360,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966979980469,0.8813846707344055,0.3543733060359955,0.3201979100704193,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.9731581807136536,0.4680670797824859,0.4437399208545685,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.9533378481864928,0.440157949924469,0.3085345327854156,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.941149115562439,0.4251819252967834,0.4035513997077942,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.7585546374320984,0.2234267443418502,1.014209270477295,284.8970031738281,284.95001220703125,299.4639892578125,296.5035400390625,298.1185302734375,297.1854248046875,285.8995056152344,1.0,0.5495312809944153,0.5722920894622803,0.5722920894622803,1.0,1.0,-2.9900054931640625,1.2206828594207764,1.7693225145339966,0.5464658737182617,0.8853291869163513,0.8853291869163513,0.0,122.58951568603516,111.0,65338.69921875,0.0,2145.4931640625,1.0,280.05670166015625,284.26873779296875,299.51861572265625,303.77130126953125,293.1499938964844,293.1499938964844,280.3500061035156,38580.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332397937774658,1.0,0.0,0.0,3.7052969932556152,3.705322027206421,9.160925174001022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.220703125,0.0,1615.161865234375,1895.4371337890625,0.0,2778.625244140625,0.919729471206665,1.0,0.0,3.0,1.0,0.0
17754420,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8964705467224121,0.3552748262882232,0.320507675409317,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.9880277514457704,0.4699320793151855,0.44499471783638,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171203613281,0.9698994755744934,0.4413221478462219,0.3089604079723358,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.9588974118232728,0.426643967628479,0.4044544398784637,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175476074219,0.7709933519363403,0.2238991409540176,1.014562487602234,285.0171203613281,284.95001220703125,299.5201416015625,296.5321044921875,298.1427001953125,297.1905212402344,286.0161437988281,1.0,0.5468788743019104,0.5703197717666626,0.5703197717666626,1.0,1.0,-2.993896722793579,1.219868779182434,1.7740278244018557,0.5447432398796082,0.9936396479606628,0.9936396479606628,0.0,116.796630859375,129.0,64798.8359375,0.0,2122.705322265625,1.0,280.3428039550781,284.3990478515625,299.51177978515625,303.6560363769531,293.1499938964844,293.1499938964844,280.04998779296875,33335.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256281614303589,1.0,0.0,0.0,3.81940507888794,3.819430351257324,9.73385226643586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.2001953125,0.0,1709.0693359375,1895.4371337890625,0.0,2707.786865234375,0.9416125416755676,1.0,0.0,3.0,1.0,0.0
17754480,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8964705467224121,0.3552748262882232,0.320507675409317,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.9880277514457704,0.4699320793151855,0.44499471783638,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171203613281,0.9698994755744934,0.4413221478462219,0.3089604079723358,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.9588974118232728,0.426643967628479,0.4044544398784637,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175476074219,0.7709933519363403,0.2238991409540176,1.014562487602234,285.0171203613281,284.95001220703125,299.5201416015625,296.5321044921875,298.1427001953125,297.1905212402344,286.0161437988281,1.0,0.5468788743019104,0.5703197717666626,0.5703197717666626,1.0,1.0,-2.993896722793579,1.219868779182434,1.7740278244018557,0.5447432398796082,0.9936396479606628,0.9936396479606628,0.0,116.796630859375,129.0,64798.8359375,0.0,2122.705322265625,1.0,280.3428039550781,284.3990478515625,299.51177978515625,303.6560363769531,293.1499938964844,293.1499938964844,280.04998779296875,33335.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256281614303589,1.0,0.0,0.0,3.81940507888794,3.819430351257324,9.73385226643586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.2001953125,0.0,1709.0693359375,1895.4371337890625,0.0,2707.786865234375,0.9416125416755676,1.0,0.0,3.0,1.0,0.0
17754540,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.8857246041297913,0.3551333844661712,0.3208463191986084,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.978680431842804,0.4709414839744568,0.4463833272457123,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.9585719108581544,0.4415174722671509,0.3094463944435119,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.9472734928131104,0.4273079037666321,0.4055038392543793,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.7621579170227051,0.2239340990781784,1.0162702798843384,284.89862060546875,284.95001220703125,299.57598876953125,296.560302734375,298.1619873046875,297.1877746582031,285.9012451171875,1.0,0.5509777665138245,0.5683473944664001,0.5683473944664001,1.0,1.0,-2.999875783920288,1.2199172973632812,1.7799584865570068,0.5436186790466309,0.8931138515472412,0.8931138515472412,0.0,121.41429901123048,147.0,65708.6875,0.0,2156.723388671875,1.0,280.0561218261719,284.2625427246094,299.5769958496094,303.8515319824219,293.1499938964844,293.1499938964844,280.3500061035156,38401.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325220942497253,1.0,0.0,0.0,3.731216430664064,3.7312417030334473,9.289539093515486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.5439453125,0.0,1643.787109375,1895.4371337890625,0.0,2771.936279296875,0.9252743124961852,1.0,0.0,3.0,1.0,0.0
17754600,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.8857246041297913,0.3551333844661712,0.3208463191986084,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.978680431842804,0.4709414839744568,0.4463833272457123,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.9585719108581544,0.4415174722671509,0.3094463944435119,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.9472734928131104,0.4273079037666321,0.4055038392543793,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.7621579170227051,0.2239340990781784,1.0162702798843384,284.89862060546875,284.95001220703125,299.57598876953125,296.560302734375,298.1619873046875,297.1877746582031,285.9012451171875,1.0,0.5509777665138245,0.5683473944664001,0.5683473944664001,1.0,1.0,-2.999875783920288,1.2199172973632812,1.7799584865570068,0.5436186790466309,0.8931138515472412,0.8931138515472412,0.0,121.41429901123048,147.0,65708.6875,0.0,2156.723388671875,1.0,280.0561218261719,284.2625427246094,299.5769958496094,303.8515319824219,293.1499938964844,293.1499938964844,280.3500061035156,38401.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325220942497253,1.0,0.0,0.0,3.731216430664064,3.7312417030334473,9.289539093515486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.5439453125,0.0,1643.787109375,1895.4371337890625,0.0,2771.936279296875,0.9252743124961852,1.0,0.0,3.0,1.0,0.0
17754660,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.8648691773414612,0.3558808863162994,0.3216089308261871,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.9567358493804932,0.4727489054203033,0.4482047259807586,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02587890625,0.9337831735610962,0.4425745010375976,0.310255765914917,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02587890625,0.9223171472549438,0.4286698400974273,0.4069350957870483,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.7450687289237976,0.224278450012207,1.0190632343292236,285.0258483886719,284.95001220703125,299.63153076171875,296.5881042480469,298.18505859375,297.1916198730469,286.02459716796875,1.0,0.5586100816726685,0.5663378834724426,0.5663378834724426,1.0,1.0,-3.009023427963257,1.2213019132614136,1.7877216339111328,0.542940080165863,1.0,1.0,0.0,131.59878540039062,165.0,65227.39453125,0.0,2225.040771484375,1.0,280.3438415527344,284.39794921875,299.5691833496094,303.7405700683594,293.1499938964844,293.1499938964844,280.04998779296875,33311.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252772688865662,1.0,0.0,0.0,3.846903562545776,3.84692907333374,9.874516990748816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.4072265625,0.0,1742.265869140625,1895.4371337890625,0.0,2704.52685546875,0.947487473487854,1.0,0.0,3.0,1.0,0.0
17754720,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.8648691773414612,0.3558808863162994,0.3216089308261871,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.9567358493804932,0.4727489054203033,0.4482047259807586,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02587890625,0.9337831735610962,0.4425745010375976,0.310255765914917,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02587890625,0.9223171472549438,0.4286698400974273,0.4069350957870483,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.7450687289237976,0.224278450012207,1.0190632343292236,285.0258483886719,284.95001220703125,299.63153076171875,296.5881042480469,298.18505859375,297.1916198730469,286.02459716796875,1.0,0.5586100816726685,0.5663378834724426,0.5663378834724426,1.0,1.0,-3.009023427963257,1.2213019132614136,1.7877216339111328,0.542940080165863,1.0,1.0,0.0,131.59878540039062,165.0,65227.39453125,0.0,2225.040771484375,1.0,280.3438415527344,284.39794921875,299.5691833496094,303.7405700683594,293.1499938964844,293.1499938964844,280.04998779296875,33311.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252772688865662,1.0,0.0,0.0,3.846903562545776,3.84692907333374,9.874516990748816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.4072265625,0.0,1742.265869140625,1895.4371337890625,0.0,2704.52685546875,0.947487473487854,1.0,0.0,3.0,1.0,0.0
17754780,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.8413985967636108,0.3555449247360229,0.3221389651298523,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9273000955581664,0.4736536741256714,0.4498810172080993,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.9043369889259338,0.4426200091838836,0.310922771692276,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.8948286771774292,0.42918860912323,0.4082329869270324,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.7259340882301331,0.2241361886262893,1.0217831134796145,284.8988952636719,284.95001220703125,299.68670654296875,296.61553955078125,298.2029724121094,297.1873474121094,285.9007263183594,1.0,0.5682322978973389,0.5643283724784851,0.5643283724784851,1.0,1.0,-3.0173158645629883,1.2222354412078855,1.795080304145813,0.5422050356864929,0.9045197367668152,0.9045197367668152,0.0,145.61595153808594,183.0,66266.875,0.0,2311.93896484375,1.0,280.0569763183594,284.2513427734375,299.6337280273437,303.9437561035156,293.1499938964844,293.1499938964844,279.75,38024.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325658440589905,1.0,0.0,0.0,3.7742323875427246,3.774257898330689,9.504965987616742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.7099609375,0.0,1691.48876953125,1895.4371337890625,0.0,2772.34375,0.9344595074653624,1.0,0.0,3.0,1.0,0.0
17754840,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.8413985967636108,0.3555449247360229,0.3221389651298523,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9273000955581664,0.4736536741256714,0.4498810172080993,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.9043369889259338,0.4426200091838836,0.310922771692276,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.8948286771774292,0.42918860912323,0.4082329869270324,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.7259340882301331,0.2241361886262893,1.0217831134796145,284.8988952636719,284.95001220703125,299.68670654296875,296.61553955078125,298.2029724121094,297.1873474121094,285.9007263183594,1.0,0.5682322978973389,0.5643283724784851,0.5643283724784851,1.0,1.0,-3.0173158645629883,1.2222354412078855,1.795080304145813,0.5422050356864929,0.9045197367668152,0.9045197367668152,0.0,145.61595153808594,183.0,66266.875,0.0,2311.93896484375,1.0,280.0569763183594,284.2513427734375,299.6337280273437,303.9437561035156,293.1499938964844,293.1499938964844,279.75,38024.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325658440589905,1.0,0.0,0.0,3.7742323875427246,3.774257898330689,9.504965987616742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.7099609375,0.0,1691.48876953125,1895.4371337890625,0.0,2772.34375,0.9344595074653624,1.0,0.0,3.0,1.0,0.0
17754900,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.820556640625,0.8300178647041321,0.3551991581916809,0.3221920728683471,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.9123318791389464,0.4739458262920379,0.4505272507667541,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207702636719,0.8910159468650818,0.4424577057361603,0.3110930621623993,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207397460937,0.8818784356117249,0.429279625415802,0.4086938202381134,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204040527344,0.7161895632743835,0.2239308357238769,1.0225589275360107,284.8207702636719,284.95001220703125,299.71417236328125,296.62908935546875,298.21099853515625,297.1838684082031,285.8251342773437,1.0,0.5733473896980286,0.5633236169815063,0.5633236169815063,1.0,1.0,-3.0198490619659424,1.2219794988632202,1.7978695631027222,0.5414343476295471,0.821791410446167,0.821791410446167,0.0,153.58387756347656,183.0,66692.375,0.0,2357.569580078125,1.0,279.798583984375,284.1596984863281,299.6611328125,304.0816345214844,293.1499938964844,293.1499938964844,279.75,42613.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366076350212097,1.0,0.0,0.0,3.6489932537078857,3.649018526077272,8.88463148385199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.8359375,0.0,1581.51904296875,1895.4371337890625,0.0,2810.037353515625,0.9074514508247375,1.0,0.0,3.0,1.0,0.0
17754960,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955383300781,0.8192682862281799,0.3550250232219696,0.3222142457962036,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.8992561101913452,0.4744121730327606,0.4511565566062927,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.8784828782081604,0.4424527883529663,0.3112342059612274,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.869758129119873,0.4294918477535248,0.4091148376464844,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.706234872341156,0.2237717062234878,1.0231605768203735,284.8958435058594,284.95001220703125,299.7415466308594,296.6425170898437,298.2196350097656,297.1816101074219,285.8977966308594,1.0,0.5785821080207825,0.562260627746582,0.562260627746582,1.0,1.0,-3.022028923034668,1.2214877605438232,1.8005411624908447,0.5404679775238037,0.8430413603782654,0.8430413603782654,0.0,161.89044189453125,201.0,66445.171875,0.0,2404.37548828125,1.0,279.75799560546875,284.2242736816406,299.6461486816406,303.97998046875,293.1499938964844,293.1499938964844,280.04998779296875,40359.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355808258056641,1.0,0.0,0.0,3.554549217224121,3.5545732975006104,8.430675961790257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.5576171875,0.0,1461.307861328125,1895.4371337890625,0.0,2800.455810546875,0.8883314728736877,1.0,0.0,3.0,1.0,0.0
17755020,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.8085334897041321,0.3553710281848907,0.3226202726364136,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.8870468735694885,0.4754508733749389,0.4522450566291809,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.8664855360984802,0.4429754912853241,0.3116757869720459,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.8581918478012085,0.4301684200763702,0.4098983705043793,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.6961024403572083,0.2238387465476989,1.0245872735977173,285.01983642578125,284.95001220703125,299.7720642089844,296.6574401855469,298.23193359375,297.1835021972656,286.0194702148437,1.0,0.5846768021583557,0.5610700845718384,0.5610700845718384,1.0,1.0,-3.0270066261291504,1.222040772438049,1.8049657344818115,0.5398678779602051,0.9306524991989136,0.9306524991989136,0.0,171.0948944091797,201.0,65841.8125,0.0,2461.08544921875,1.0,280.0093078613281,284.3567199707031,299.615478515625,303.7911682128906,293.1499938964844,293.1499938964844,280.04998779296875,34100.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283025026321411,1.0,0.0,0.0,3.618320941925049,3.618344306945801,8.735896130929177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.583984375,0.0,1484.1226806640625,1895.4371337890625,0.0,2732.6494140625,0.898292064666748,1.0,0.0,3.0,1.0,0.0
17755080,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.8006934523582458,0.3556829690933227,0.3231957554817199,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8786332011222839,0.4763347804546356,0.4533668160438537,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.858303964138031,0.4434413313865661,0.3122225701808929,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8503125905990601,0.4307525157928467,0.4107418656349182,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.6890279650688171,0.2239421159029007,1.0263559818267822,285.0054626464844,284.95001220703125,299.7959899902344,296.6690673828125,298.2420349121094,297.1857604980469,286.00506591796875,1.0,0.5896493196487427,0.5601346492767334,0.5601346492767334,1.0,1.0,-3.032843589782715,1.223304033279419,1.809539556503296,0.5398459434509277,0.939385175704956,0.939385175704956,0.0,178.30282592773438,219.0,66054.6484375,0.0,2509.26025390625,1.0,280.041748046875,284.3435974121094,299.6435852050781,303.86773681640625,293.1499938964844,293.1499938964844,279.75,33649.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268454670906067,1.0,0.0,0.0,3.6702942848205566,3.670318126678467,8.988662330011721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.029296875,0.0,1538.1781005859375,1895.4371337890625,0.0,2719.10009765625,0.9082558155059814,1.0,0.0,3.0,1.0,0.0
17755140,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.7825921773910522,0.3552932143211365,0.3237462937831878,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8599483966827393,0.4774206578731537,0.4552894532680511,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8402397632598877,0.4434541165828705,0.3129224777221679,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.83296138048172,0.4312041401863098,0.4120633602142334,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.673127293586731,0.2236917316913604,1.0290778875350952,284.9186706542969,284.95001220703125,299.8500061035156,296.6951599121094,298.259521484375,297.1824035644531,285.91949462890625,1.0,0.6009495258331299,0.5580086708068848,0.5580086708068848,1.0,1.0,-3.0415263175964355,1.224108099937439,1.8174182176589968,0.5388659238815308,0.863400936126709,0.863400936126709,0.0,195.9822998046875,207.0,66859.015625,0.0,2617.35205078125,1.0,279.758056640625,284.2343139648437,299.70751953125,304.056884765625,293.1499938964844,293.1499938964844,280.04998779296875,38070.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329038023948669,1.0,0.0,0.0,3.5701277256011963,3.570151329040528,8.504735546921438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.3037109375,0.0,1461.260498046875,1895.4371337890625,0.0,2775.49365234375,0.8895030617713928,1.0,0.0,3.0,1.0,0.0
17755200,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.7825921773910522,0.3552932143211365,0.3237462937831878,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8599483966827393,0.4774206578731537,0.4552894532680511,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8402397632598877,0.4434541165828705,0.3129224777221679,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.83296138048172,0.4312041401863098,0.4120633602142334,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.673127293586731,0.2236917316913604,1.0290778875350952,284.9186706542969,284.95001220703125,299.8500061035156,296.6951599121094,298.259521484375,297.1824035644531,285.91949462890625,1.0,0.6009495258331299,0.5580086708068848,0.5580086708068848,1.0,1.0,-3.0415263175964355,1.224108099937439,1.8174182176589968,0.5388659238815308,0.863400936126709,0.863400936126709,0.0,195.9822998046875,207.0,66859.015625,0.0,2617.35205078125,1.0,279.758056640625,284.2343139648437,299.70751953125,304.056884765625,293.1499938964844,293.1499938964844,280.04998779296875,38070.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329038023948669,1.0,0.0,0.0,3.5701277256011963,3.570151329040528,8.504735546921438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.3037109375,0.0,1461.260498046875,1895.4371337890625,0.0,2775.49365234375,0.8895030617713928,1.0,0.0,3.0,1.0,0.0
17755260,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7750609517097473,0.3536432981491089,0.3227078020572662,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.8530038595199585,0.4770610928535461,0.4554705619812011,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.8331606388092041,0.4421224892139435,0.312355488538742,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.8261523842811584,0.4300948679447174,0.4115658402442932,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.6656125783920288,0.2214031964540481,1.022038221359253,284.9961242675781,284.95001220703125,299.9037780761719,296.720947265625,298.2672119140625,297.16412353515625,285.9943542480469,1.0,0.6026330590248108,0.5558732748031616,0.5558732748031616,1.0,1.0,-3.0307741165161133,1.2163221836090088,1.814451813697815,0.5337733626365662,0.9428719878196716,0.9428719878196716,0.0,202.57351684570312,195.0,66129.4609375,0.0,2630.864501953125,1.0,280.0419006347656,284.3296203613281,299.7019958496094,303.9429931640625,293.1499938964844,293.1499938964844,279.75,33529.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259261846542358,1.0,0.0,0.0,3.687774181365967,3.687798023223877,9.074483386939391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.5693359375,0.0,1556.92236328125,1895.4371337890625,0.0,2710.55615234375,0.9118800759315492,1.0,0.0,3.0,1.0,0.0
17755320,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7750609517097473,0.3536432981491089,0.3227078020572662,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.8530038595199585,0.4770610928535461,0.4554705619812011,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.8331606388092041,0.4421224892139435,0.312355488538742,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.8261523842811584,0.4300948679447174,0.4115658402442932,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.6656125783920288,0.2214031964540481,1.022038221359253,284.9961242675781,284.95001220703125,299.9037780761719,296.720947265625,298.2672119140625,297.16412353515625,285.9943542480469,1.0,0.6026330590248108,0.5558732748031616,0.5558732748031616,1.0,1.0,-3.0307741165161133,1.2163221836090088,1.814451813697815,0.5337733626365662,0.9428719878196716,0.9428719878196716,0.0,202.57351684570312,195.0,66129.4609375,0.0,2630.864501953125,1.0,280.0419006347656,284.3296203613281,299.7019958496094,303.9429931640625,293.1499938964844,293.1499938964844,279.75,33529.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259261846542358,1.0,0.0,0.0,3.687774181365967,3.687798023223877,9.074483386939391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.5693359375,0.0,1556.92236328125,1895.4371337890625,0.0,2710.55615234375,0.9118800759315492,1.0,0.0,3.0,1.0,0.0
17755380,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.7751203179359436,0.3521806299686432,0.3213634192943573,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.8540882468223572,0.4768688678741455,0.4552479088306427,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.8336047530174255,0.4409473538398742,0.311516135931015,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.8267278075218201,0.4292070269584656,0.4106780588626861,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.6646527051925659,0.2195924967527389,1.013329029083252,284.902099609375,284.95001220703125,299.9574890136719,296.7465515136719,298.2772827148437,297.1502990722656,285.9028625488281,1.0,0.5995936989784241,0.5537378191947937,0.5537378191947937,1.0,1.0,-3.016345500946045,1.2069391012191772,1.809406399726868,0.5276398658752441,0.8508712649345398,0.8508712649345398,0.0,200.75213623046875,183.0,66339.6171875,0.0,2593.940185546875,1.0,279.758056640625,284.2239074707031,299.75390625,304.082275390625,293.1499938964844,293.1499938964844,280.04998779296875,38959.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309351205825806,1.0,0.0,0.0,3.550278186798096,3.5503017902374268,8.410427767557849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.2255859375,0.0,1446.5675048828125,1895.4371337890625,0.0,2757.152587890625,0.8857800960540771,1.0,0.0,3.0,1.0,0.0
17755440,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.7751203179359436,0.3521806299686432,0.3213634192943573,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.8540882468223572,0.4768688678741455,0.4552479088306427,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.8336047530174255,0.4409473538398742,0.311516135931015,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.8267278075218201,0.4292070269584656,0.4106780588626861,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.6646527051925659,0.2195924967527389,1.013329029083252,284.902099609375,284.95001220703125,299.9574890136719,296.7465515136719,298.2772827148437,297.1502990722656,285.9028625488281,1.0,0.5995936989784241,0.5537378191947937,0.5537378191947937,1.0,1.0,-3.016345500946045,1.2069391012191772,1.809406399726868,0.5276398658752441,0.8508712649345398,0.8508712649345398,0.0,200.75213623046875,183.0,66339.6171875,0.0,2593.940185546875,1.0,279.758056640625,284.2239074707031,299.75390625,304.082275390625,293.1499938964844,293.1499938964844,280.04998779296875,38959.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309351205825806,1.0,0.0,0.0,3.550278186798096,3.5503017902374268,8.410427767557849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.2255859375,0.0,1446.5675048828125,1895.4371337890625,0.0,2757.152587890625,0.8857800960540771,1.0,0.0,3.0,1.0,0.0
17755500,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.7774186134338379,0.3520772457122803,0.3208906650543213,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.8569769263267517,0.4773400127887726,0.4553173184394836,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.8360291719436646,0.440962016582489,0.311237096786499,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.8291770219802856,0.4292894005775451,0.4104019701480865,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.6661766767501831,0.2190716415643692,1.0096839666366575,285.01226806640625,284.95001220703125,299.9843139648437,296.7593078613281,298.2858581542969,297.1492919921875,286.01348876953125,1.0,0.5970922112464905,0.5526701211929321,0.5526701211929321,1.0,1.0,-3.010804414749145,1.2029848098754885,1.807819485664368,0.5248328447341919,0.9263779520988464,0.9263779520988464,0.0,197.6756591796875,183.0,65510.55078125,0.0,2567.641845703125,1.0,279.9993591308594,284.3488464355469,299.7211303710937,303.87969970703125,293.1499938964844,293.1499938964844,280.04998779296875,34309.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245709538459778,1.0,0.0,0.0,3.596040964126587,3.59606409072876,8.628644536656793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.6806640625,0.0,1461.4970703125,1895.4371337890625,0.0,2697.967041015625,0.8937601447105408,1.0,0.0,3.0,1.0,0.0
17755560,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.781319797039032,0.3521783053874969,0.3207868039608001,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.8614839911460876,0.4780140221118927,0.4557399749755859,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.8399820923805237,0.4411903023719787,0.3112398386001587,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.8330921530723572,0.4295701086521148,0.410453587770462,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.669083297252655,0.2187397330999374,1.0071159601211548,284.9925231933594,284.95001220703125,300.0111389160156,296.77203369140625,298.2963256835937,297.1507873535156,285.9908447265625,1.0,0.5943037271499634,0.5518941879272461,0.5518941879272461,1.0,1.0,-3.00816297531128,1.2006840705871582,1.8074787855148315,0.523068904876709,0.9311814904212952,0.9311814904212952,0.0,193.4715576171875,171.0,65608.6015625,0.0,2541.09228515625,1.0,280.0422668457031,284.3310241699219,299.7461853027344,303.95135498046875,293.1499938964844,293.1499938964844,279.75,33706.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822405993938446,1.0,0.0,0.0,3.657705307006836,3.657729148864746,8.927106591727352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.201171875,0.0,1524.55810546875,1895.4371337890625,0.0,2677.873779296875,0.9051364660263062,1.0,0.0,3.0,1.0,0.0
17755620,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.7900508046150208,0.3515501916408539,0.3200512826442718,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.8717893362045288,0.4786708652973175,0.4561411142349243,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8489989042282104,0.4408606588840484,0.3108701705932617,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8420426845550537,0.4295095205307007,0.4101700484752655,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.676050066947937,0.217885673046112,1.0017576217651367,284.9090881347656,284.95001220703125,300.064697265625,296.7973937988281,298.313232421875,297.1473083496094,285.9096374511719,1.0,0.5878634452819824,0.5503422021865845,0.5503422021865845,1.0,1.0,-3.000538825988769,1.1950911283493042,1.805447578430176,0.5191884636878967,0.8486934304237366,0.8486934304237366,0.0,184.15008544921875,159.0,65978.9609375,0.0,2479.09619140625,1.0,279.7583312988281,284.2324523925781,299.8042297363281,304.10577392578125,293.1499938964844,293.1499938964844,280.04998779296875,38699.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273626565933228,1.0,0.0,0.0,3.5248382091522217,3.5248615741729736,8.290327286886168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.3515625,0.0,1417.8343505859375,1895.4371337890625,0.0,2723.908203125,0.8799835443496704,1.0,0.0,3.0,1.0,0.0
17755680,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.7900508046150208,0.3515501916408539,0.3200512826442718,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.8717893362045288,0.4786708652973175,0.4561411142349243,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8489989042282104,0.4408606588840484,0.3108701705932617,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8420426845550537,0.4295095205307007,0.4101700484752655,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.676050066947937,0.217885673046112,1.0017576217651367,284.9090881347656,284.95001220703125,300.064697265625,296.7973937988281,298.313232421875,297.1473083496094,285.9096374511719,1.0,0.5878634452819824,0.5503422021865845,0.5503422021865845,1.0,1.0,-3.000538825988769,1.1950911283493042,1.805447578430176,0.5191884636878967,0.8486934304237366,0.8486934304237366,0.0,184.15008544921875,159.0,65978.9609375,0.0,2479.09619140625,1.0,279.7583312988281,284.2324523925781,299.8042297363281,304.10577392578125,293.1499938964844,293.1499938964844,280.04998779296875,38699.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273626565933228,1.0,0.0,0.0,3.5248382091522217,3.5248615741729736,8.290327286886168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.3515625,0.0,1417.8343505859375,1895.4371337890625,0.0,2723.908203125,0.8799835443496704,1.0,0.0,3.0,1.0,0.0
17755740,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.80214524269104,0.3519259989261627,0.3197568356990814,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.8858330249786377,0.4802623093128204,0.4569851756095886,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.8615669012069702,0.4415113627910614,0.3108316659927368,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.8544096350669861,0.4302909970283508,0.4102726280689239,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.6860284805297852,0.2176084220409393,0.9977906942367554,284.9966125488281,284.95001220703125,300.11822509765625,296.8226013183594,298.33563232421875,297.15289306640625,285.9955749511719,1.0,0.5808869004249573,0.5487902760505676,0.5487902760505676,1.0,1.0,-2.996500253677368,1.1910696029663086,1.80543053150177,0.5159044861793518,0.930724561214447,0.930724561214447,0.0,173.15081787109375,147.0,65395.015625,0.0,2415.410888671875,1.0,280.04150390625,284.335693359375,299.7997131347656,303.9897766113281,293.1499938964844,293.1499938964844,279.75,33539.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194100260734558,1.0,0.0,0.0,3.6406290531158447,3.640652656555176,8.843947512104933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.0673828125,0.0,1504.405517578125,1895.4371337890625,0.0,2650.104248046875,0.9013548493385316,1.0,0.0,3.0,1.0,0.0
17755800,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.80214524269104,0.3519259989261627,0.3197568356990814,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.8858330249786377,0.4802623093128204,0.4569851756095886,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.8615669012069702,0.4415113627910614,0.3108316659927368,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.8544096350669861,0.4302909970283508,0.4102726280689239,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.6860284805297852,0.2176084220409393,0.9977906942367554,284.9966125488281,284.95001220703125,300.11822509765625,296.8226013183594,298.33563232421875,297.15289306640625,285.9955749511719,1.0,0.5808869004249573,0.5487902760505676,0.5487902760505676,1.0,1.0,-2.996500253677368,1.1910696029663086,1.80543053150177,0.5159044861793518,0.930724561214447,0.930724561214447,0.0,173.15081787109375,147.0,65395.015625,0.0,2415.410888671875,1.0,280.04150390625,284.335693359375,299.7997131347656,303.9897766113281,293.1499938964844,293.1499938964844,279.75,33539.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194100260734558,1.0,0.0,0.0,3.6406290531158447,3.640652656555176,8.843947512104933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.0673828125,0.0,1504.405517578125,1895.4371337890625,0.0,2650.104248046875,0.9013548493385316,1.0,0.0,3.0,1.0,0.0
17755860,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.8151053786277771,0.3514829874038696,0.3191432952880859,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.9016104340553284,0.481167584657669,0.457576185464859,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8759114742279053,0.4413904249668121,0.3105743527412414,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8685948252677917,0.430445909500122,0.4101504385471344,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.6974038481712341,0.2171046435832977,0.9938493371009828,284.9111328125,284.95001220703125,300.1717224121094,296.8476867675781,298.353515625,297.151611328125,285.9116516113281,1.0,0.5735869407653809,0.5471323132514954,0.5471323132514954,1.0,1.0,-2.991284370422364,1.1863517761230469,1.804932713508606,0.5123238563537598,0.849170982837677,0.849170982837677,0.0,162.02017211914062,135.0,65862.25,0.0,2349.086669921875,1.0,279.7583923339844,284.2335205078125,299.8571472167969,304.15106201171875,293.1499938964844,293.1499938964844,280.04998779296875,38505.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248892426490784,1.0,0.0,0.0,3.5179789066314697,3.5180020332336426,8.258092520918581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.1123046875,0.0,1409.2559814453125,1895.4371337890625,0.0,2700.922607421875,0.8783057928085327,1.0,0.0,3.0,1.0,0.0
17755920,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.8151053786277771,0.3514829874038696,0.3191432952880859,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.9016104340553284,0.481167584657669,0.457576185464859,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8759114742279053,0.4413904249668121,0.3105743527412414,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8685948252677917,0.430445909500122,0.4101504385471344,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.6974038481712341,0.2171046435832977,0.9938493371009828,284.9111328125,284.95001220703125,300.1717224121094,296.8476867675781,298.353515625,297.151611328125,285.9116516113281,1.0,0.5735869407653809,0.5471323132514954,0.5471323132514954,1.0,1.0,-2.991284370422364,1.1863517761230469,1.804932713508606,0.5123238563537598,0.849170982837677,0.849170982837677,0.0,162.02017211914062,135.0,65862.25,0.0,2349.086669921875,1.0,279.7583923339844,284.2335205078125,299.8571472167969,304.15106201171875,293.1499938964844,293.1499938964844,280.04998779296875,38505.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248892426490784,1.0,0.0,0.0,3.5179789066314697,3.5180020332336426,8.258092520918581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.1123046875,0.0,1409.2559814453125,1895.4371337890625,0.0,2700.922607421875,0.8783057928085327,1.0,0.0,3.0,1.0,0.0
17755980,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8304455280303955,0.3519425094127655,0.3189102113246918,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.922725796699524,0.4829349517822265,0.4585554599761963,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.8941751718521118,0.4421516954898834,0.3106001913547516,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.8866844773292542,0.4313296973705292,0.4103375077247619,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.7115612030029297,0.2170448750257492,0.9908031225204468,284.9976806640625,284.95001220703125,300.22515869140625,296.8726501464844,298.37615966796875,297.158203125,285.99658203125,1.0,0.5661534667015076,0.5454744100570679,0.5454744100570679,1.0,1.0,-2.988768577575684,1.182806134223938,1.8059624433517456,0.5091363787651062,0.9314586520195008,0.9314586520195008,0.0,150.13938903808594,123.0,65329.8125,0.0,2283.992919921875,1.0,280.0414733886719,284.3351135253906,299.8515319824219,304.0377502441406,293.1499938964844,293.1499938964844,279.75,33433.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172929286956787,1.0,0.0,0.0,3.637552261352539,3.637575626373291,8.829005082588992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.9453125,0.0,1500.2257080078125,1895.4371337890625,0.0,2630.508544921875,0.9005807042121887,1.0,0.0,3.0,1.0,0.0
17756040,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8304455280303955,0.3519425094127655,0.3189102113246918,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.922725796699524,0.4829349517822265,0.4585554599761963,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.8941751718521118,0.4421516954898834,0.3106001913547516,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.8866844773292542,0.4313296973705292,0.4103375077247619,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.7115612030029297,0.2170448750257492,0.9908031225204468,284.9976806640625,284.95001220703125,300.22515869140625,296.8726501464844,298.37615966796875,297.158203125,285.99658203125,1.0,0.5661534667015076,0.5454744100570679,0.5454744100570679,1.0,1.0,-2.988768577575684,1.182806134223938,1.8059624433517456,0.5091363787651062,0.9314586520195008,0.9314586520195008,0.0,150.13938903808594,123.0,65329.8125,0.0,2283.992919921875,1.0,280.0414733886719,284.3351135253906,299.8515319824219,304.0377502441406,293.1499938964844,293.1499938964844,279.75,33433.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172929286956787,1.0,0.0,0.0,3.637552261352539,3.637575626373291,8.829005082588992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.9453125,0.0,1500.2257080078125,1895.4371337890625,0.0,2630.508544921875,0.9005807042121887,1.0,0.0,3.0,1.0,0.0
17756100,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.8389430046081543,0.3517689704895019,0.3187664151191711,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.93507182598114,0.4835134446620941,0.4590681195259094,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.9044107794761658,0.4421612620353699,0.3106065988540649,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.8968584537506104,0.4314561784267425,0.4104207158088684,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.7189601063728333,0.2168954908847808,0.9894754886627196,284.8725280761719,284.95001220703125,300.2518615722656,296.88507080078125,298.385498046875,297.1583251953125,285.8709411621094,1.0,0.562436580657959,0.5446454286575317,0.5446454286575317,1.0,1.0,-2.9877285957336426,1.1811096668243408,1.806618928909301,0.5076621174812317,0.8436263799667358,0.8436263799667358,0.0,144.22747802734375,123.0,66093.7890625,0.0,2252.012451171875,1.0,279.79852294921875,284.19561767578125,299.9105224609375,304.2645874023437,293.1499938964844,293.1499938964844,279.75,38097.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224389553070068,1.0,0.0,0.0,3.594839334487915,3.594863176345825,8.622878908681741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.1767578125,0.0,1488.1175537109375,1895.4371337890625,0.0,2678.17919921875,0.8920369744300842,1.0,0.0,3.0,1.0,0.0
