time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8474161028862,0.3514936566352844,0.3182957172393799,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9471389055252076,0.4840178787708282,0.4592992067337036,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.915252685546875,0.4420675635337829,0.3103690445423126,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.9070973992347716,0.4314856231212616,0.4102226495742798,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7260015606880188,0.2166897356510162,0.9875164031982422,284.9107666015625,284.95001220703125,300.2785339355469,296.8974609375,298.3940734863281,297.1573181152344,285.91217041015625,1.0,0.5585892200469971,0.5438244342803955,0.5438244342803955,1.0,1.0,-2.984562873840332,1.1785030364990234,1.806059956550598,0.5057051777839661,0.8492584228515625,0.8492584228515625,0.0,138.58718872070312,111.0,65811.0390625,0.0,2217.696044921875,1.0,279.7581481933594,284.232421875,299.90850830078125,304.2005310058594,293.1499938964844,293.1499938964844,280.04998779296875,38601.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230276703834534,1.0,0.0,0.0,3.5151100158691406,3.5151333808898926,8.244629725595587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.29296875,0.0,1406.9547119140625,1895.4371337890625,0.0,2683.6416015625,0.8777822256088257,1.0,0.0,3.0,1.0,0.0
17756220,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.8608182072639465,0.3517608344554901,0.3180040121078491,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.016845703125,0.9643746614456176,0.4852349758148193,0.4599030911922455,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.9327816367149352,0.4425519704818725,0.310296356678009,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.9241594076156616,0.4320190846920013,0.4102154374122619,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177001953125,0.7366580367088318,0.2166979908943176,0.9855793714523317,285.0169372558594,284.95001220703125,300.31268310546875,296.9132995605469,298.4083557128906,297.1614074707031,286.0144958496094,1.0,0.5536817312240601,0.5427735447883606,0.5427735447883606,1.0,1.0,-2.98250699043274,1.1760398149490356,1.806467056274414,0.50351881980896,0.931289792060852,0.931289792060852,0.0,130.96571350097656,111.0,65216.53515625,0.0,2175.319580078125,1.0,280.0188903808594,284.3484191894531,299.8798522949219,304.0302124023437,293.1499938964844,293.1499938964844,280.04998779296875,33156.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162301182746887,1.0,0.0,0.0,3.601105213165283,3.601128101348877,8.652964424982201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.4873046875,0.0,1458.456787109375,1895.4371337890625,0.0,2620.68017578125,0.8929065465927124,1.0,0.0,3.0,1.0,0.0
17756280,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.8699491024017334,0.3519369959831238,0.3180293440818786,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.974728226661682,0.48595130443573,0.4604281485080719,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.9442866444587708,0.4428597688674927,0.310402512550354,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.9357324838638306,0.4323489964008331,0.410374641418457,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7438145279884338,0.2167382389307022,0.9849410057067872,284.9979553222656,284.95001220703125,300.3318786621094,296.92218017578125,298.4165954589844,297.1640625,285.9967956542969,1.0,0.5509809851646423,0.5421823859214783,0.5421823859214783,1.0,1.0,-2.982719898223877,1.1752396821975708,1.8074802160263064,0.5026069283485413,0.9322578310966492,0.9322578310966492,0.0,126.5062484741211,99.0,65318.53125,0.0,2153.008544921875,1.0,280.0414733886719,284.33319091796875,299.90185546875,304.0879821777344,293.1499938964844,293.1499938964844,279.75,33400.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155555725097656,1.0,0.0,0.0,3.638714551925659,3.638737916946411,8.834647928779304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.740234375,0.0,1501.26123046875,1895.4371337890625,0.0,2614.445556640625,0.9007775187492372,1.0,0.0,3.0,1.0,0.0
17756340,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.8968096971511841,0.3515248000621795,0.3174331188201904,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.9990000128746032,0.4871492385864258,0.4606359899044037,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.9744882583618164,0.442846268415451,0.3102109730243683,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.9671364426612854,0.4325233697891235,0.4102656543254852,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.7653782963752747,0.2164691686630249,0.982053816318512,284.9111022949219,284.95001220703125,300.3851928710937,296.94677734375,298.4343566894531,297.1632995605469,285.9115905761719,1.0,0.5432664155960083,0.5405403971672058,0.5405403971672058,1.0,1.0,-2.9786183834075928,1.1709530353546145,1.807665467262268,0.4992153942584991,0.8501529097557068,0.8501529097557068,0.0,114.9494400024414,117.0,65828.8125,0.0,2087.0498046875,1.0,279.7583923339844,284.2294006347656,299.9578857421875,304.2510986328125,293.1499938964844,293.1499938964844,280.04998779296875,38430.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213590383529663,1.0,0.0,0.0,3.5195629596710205,3.5195863246917725,8.265531619144895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.7919921875,0.0,1410.3734130859375,1895.4371337890625,0.0,2668.164306640625,0.8785936832427979,1.0,0.0,3.0,1.0,0.0
17756400,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.8968096971511841,0.3515248000621795,0.3174331188201904,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.9990000128746032,0.4871492385864258,0.4606359899044037,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.9744882583618164,0.442846268415451,0.3102109730243683,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.9671364426612854,0.4325233697891235,0.4102656543254852,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.7653782963752747,0.2164691686630249,0.982053816318512,284.9111022949219,284.95001220703125,300.3851928710937,296.94677734375,298.4343566894531,297.1632995605469,285.9115905761719,1.0,0.5432664155960083,0.5405403971672058,0.5405403971672058,1.0,1.0,-2.9786183834075928,1.1709530353546145,1.807665467262268,0.4992153942584991,0.8501529097557068,0.8501529097557068,0.0,114.9494400024414,117.0,65828.8125,0.0,2087.0498046875,1.0,279.7583923339844,284.2294006347656,299.9578857421875,304.2510986328125,293.1499938964844,293.1499938964844,280.04998779296875,38430.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213590383529663,1.0,0.0,0.0,3.5195629596710205,3.5195863246917725,8.265531619144895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.7919921875,0.0,1410.3734130859375,1895.4371337890625,0.0,2668.164306640625,0.8785936832427979,1.0,0.0,3.0,1.0,0.0
17756460,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.8920164704322815,0.3519222140312195,0.3176764547824859,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.9970742464065552,0.490115612745285,0.463607907295227,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.9698652625083924,0.4436427056789398,0.3106709420681,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.96233868598938,0.4333462715148926,0.4109496474266052,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.7612746953964233,0.2165201902389526,0.982204794883728,284.9950256347656,284.95001220703125,300.4384765625,296.97125244140625,298.4584045410156,297.1732482910156,285.9944152832031,1.0,0.543877124786377,0.5389572978019714,0.5389572978019714,1.0,1.0,-2.9695913791656494,1.1645004749298096,1.8050907850265503,0.4957000315189361,0.929095983505249,0.929095983505249,0.0,116.54046630859376,135.0,65188.3515625,0.0,2089.798828125,1.0,280.041748046875,284.3299560546875,299.94976806640625,304.1302490234375,293.1499938964844,293.1499938964844,279.75,33534.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137536644935608,1.0,0.0,0.0,3.635019063949585,3.635042428970337,8.816712124826154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.435546875,0.0,1498.1905517578125,1895.4371337890625,0.0,2597.802490234375,0.8999942541122437,1.0,0.0,3.0,1.0,0.0
17756520,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.8920164704322815,0.3519222140312195,0.3176764547824859,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.9970742464065552,0.490115612745285,0.463607907295227,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.9698652625083924,0.4436427056789398,0.3106709420681,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.96233868598938,0.4333462715148926,0.4109496474266052,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.7612746953964233,0.2165201902389526,0.982204794883728,284.9950256347656,284.95001220703125,300.4384765625,296.97125244140625,298.4584045410156,297.1732482910156,285.9944152832031,1.0,0.543877124786377,0.5389572978019714,0.5389572978019714,1.0,1.0,-2.9695913791656494,1.1645004749298096,1.8050907850265503,0.4957000315189361,0.929095983505249,0.929095983505249,0.0,116.54046630859376,135.0,65188.3515625,0.0,2089.798828125,1.0,280.041748046875,284.3299560546875,299.94976806640625,304.1302490234375,293.1499938964844,293.1499938964844,279.75,33534.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137536644935608,1.0,0.0,0.0,3.635019063949585,3.635042428970337,8.816712124826154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.435546875,0.0,1498.1905517578125,1895.4371337890625,0.0,2597.802490234375,0.8999942541122437,1.0,0.0,3.0,1.0,0.0
17756580,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8776427507400513,0.3514957726001739,0.3177310228347778,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.9855635166168212,0.4908264875411987,0.4651669859886169,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.954469919204712,0.4436875879764557,0.3110309839248657,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.9464367032051086,0.4335282146930694,0.4115397036075592,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7496688961982727,0.2162556797266006,0.982659101486206,284.9156188964844,284.95001220703125,300.4917297363281,296.9956359863281,298.4754333496094,297.16998291015625,285.9172058105469,1.0,0.5504521131515503,0.5373741984367371,0.5373741984367371,1.0,1.0,-2.987436294555664,1.169914484024048,1.817521810531616,0.4955877959728241,0.8562803268432617,0.8562803268432617,0.0,123.05843353271484,153.0,66088.953125,0.0,2143.713134765625,1.0,279.7577514648437,284.2279968261719,300.0102233886719,304.3170471191406,293.1499938964844,293.1499938964844,280.04998779296875,38229.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201320767402649,1.0,0.0,0.0,3.533032894134521,3.533056259155273,8.328919420819147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.0625,0.0,1423.0389404296875,1895.4371337890625,0.0,2656.793212890625,0.8814259171485901,1.0,0.0,3.0,1.0,0.0
17756640,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8776427507400513,0.3514957726001739,0.3177310228347778,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.9855635166168212,0.4908264875411987,0.4651669859886169,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.954469919204712,0.4436875879764557,0.3110309839248657,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.9464367032051086,0.4335282146930694,0.4115397036075592,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7496688961982727,0.2162556797266006,0.982659101486206,284.9156188964844,284.95001220703125,300.4917297363281,296.9956359863281,298.4754333496094,297.16998291015625,285.9172058105469,1.0,0.5504521131515503,0.5373741984367371,0.5373741984367371,1.0,1.0,-2.987436294555664,1.169914484024048,1.817521810531616,0.4955877959728241,0.8562803268432617,0.8562803268432617,0.0,123.05843353271484,153.0,66088.953125,0.0,2143.713134765625,1.0,279.7577514648437,284.2279968261719,300.0102233886719,304.3170471191406,293.1499938964844,293.1499938964844,280.04998779296875,38229.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201320767402649,1.0,0.0,0.0,3.533032894134521,3.533056259155273,8.328919420819147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.0625,0.0,1423.0389404296875,1895.4371337890625,0.0,2656.793212890625,0.8814259171485901,1.0,0.0,3.0,1.0,0.0
17756700,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.8650356531143188,0.351595938205719,0.3178378939628601,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.9733266234397888,0.4915917217731476,0.4658780694007873,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02569580078125,0.9394410252571106,0.4440225958824157,0.3112781047821045,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.9311667680740356,0.433858722448349,0.4119097590446472,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.7395917177200317,0.2162046432495117,0.9831380844116212,285.02569580078125,284.95001220703125,300.5183410644531,297.0077819824219,298.4853210449219,297.1711120605469,286.0272827148437,1.0,0.5544893145561218,0.5365826487541199,0.5365826487541199,1.0,1.0,-2.989762783050537,1.1696903705596924,1.8200724124908447,0.4946942627429962,0.9363738894462584,0.9363738894462584,0.0,129.01268005371094,153.0,65489.359375,0.0,2178.10986328125,1.0,279.9991455078125,284.34912109375,299.9782409667969,304.1316833496094,293.1499938964844,293.1499938964844,280.04998779296875,33607.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147096037864685,1.0,0.0,0.0,3.5942697525024414,3.594292640686035,8.620145877102914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.9375,0.0,1454.420166015625,1895.4371337890625,0.0,2606.6298828125,0.8927530646324158,1.0,0.0,3.0,1.0,0.0
17756760,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.8533744215965271,0.3517949879169464,0.318254142999649,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.9603776931762696,0.4925145208835602,0.4669634997844696,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.9246150255203248,0.444472998380661,0.3117689192295074,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.9164627194404602,0.4342842996120453,0.4125527143478393,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.7301806211471558,0.2162084728479385,0.9843062162399292,285.0075378417969,284.95001220703125,300.5449523925781,297.0199279785156,298.4960021972656,297.1736755371094,286.0057373046875,1.0,0.5590925216674805,0.5357130765914917,0.5357130765914917,1.0,1.0,-2.994332790374756,1.1703085899353027,1.824024200439453,0.4941458404064178,0.947151243686676,0.947151243686676,0.0,135.4675750732422,171.0,65774.828125,0.0,2219.09375,1.0,280.0423278808594,284.3295593261719,300.0030517578125,304.2160339355469,293.1499938964844,293.1499938964844,279.75,32965.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134720325469971,1.0,0.0,0.0,3.668857097625733,3.6688809394836426,8.981624546322564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.1806640625,0.0,1531.4256591796875,1895.4371337890625,0.0,2595.203369140625,0.9071524143218994,1.0,0.0,3.0,1.0,0.0
17756820,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.8296718597412109,0.3511071801185608,0.3184469044208526,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9300327301025392,0.4934723973274231,0.4686608016490936,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.8953736424446106,0.4443396627902984,0.3122958838939667,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.8884142637252808,0.4342312514781952,0.4133177399635315,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.7098996043205261,0.2157165557146072,0.98554664850235,284.9120483398437,284.95001220703125,300.5981750488281,297.0440673828125,298.5115661621094,297.1697082519531,285.9130554199219,1.0,0.5690820217132568,0.5339738726615906,0.5339738726615906,1.0,1.0,-2.999655246734619,1.169846773147583,1.829808473587036,0.4923154711723327,0.8622391223907471,0.8622391223907471,0.0,150.77432250976562,189.0,66514.9765625,0.0,2306.833984375,1.0,279.7581481933594,284.21539306640625,300.0595703125,304.3950500488281,293.1499938964844,293.1499938964844,280.04998779296875,38112.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201873302459717,1.0,0.0,0.0,3.5666825771331787,3.5667061805725098,8.488329399369832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.796875,0.0,1457.8826904296875,1895.4371337890625,0.0,2657.3046875,0.8887659311294556,1.0,0.0,3.0,1.0,0.0
17756880,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.8296718597412109,0.3511071801185608,0.3184469044208526,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9300327301025392,0.4934723973274231,0.4686608016490936,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.8953736424446106,0.4443396627902984,0.3122958838939667,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.8884142637252808,0.4342312514781952,0.4133177399635315,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.7098996043205261,0.2157165557146072,0.98554664850235,284.9120483398437,284.95001220703125,300.5981750488281,297.0440673828125,298.5115661621094,297.1697082519531,285.9130554199219,1.0,0.5690820217132568,0.5339738726615906,0.5339738726615906,1.0,1.0,-2.999655246734619,1.169846773147583,1.829808473587036,0.4923154711723327,0.8622391223907471,0.8622391223907471,0.0,150.77432250976562,189.0,66514.9765625,0.0,2306.833984375,1.0,279.7581481933594,284.21539306640625,300.0595703125,304.3950500488281,293.1499938964844,293.1499938964844,280.04998779296875,38112.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201873302459717,1.0,0.0,0.0,3.5666825771331787,3.5667061805725098,8.488329399369832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.796875,0.0,1457.8826904296875,1895.4371337890625,0.0,2657.3046875,0.8887659311294556,1.0,0.0,3.0,1.0,0.0
17756940,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.8093604445457458,0.3512863218784332,0.3189907073974609,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.903820276260376,0.4952796995639801,0.4707684218883514,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8720102310180664,0.4450775682926178,0.3131011426448822,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.8653704524040222,0.4348614811897278,0.4143490791320801,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.6904925107955933,0.2155319303274154,0.9872472286224364,285.0074157714844,284.95001220703125,300.6513671875,297.0681457519531,298.53179931640625,297.17333984375,286.0063171386719,1.0,0.5797898769378662,0.5322346687316895,0.5322346687316895,1.0,1.0,-3.007087230682373,1.170272707939148,1.8368144035339355,0.4907437860965729,0.9543078541755676,0.9543078541755676,0.0,167.04742431640625,207.0,66144.4765625,0.0,2403.710693359375,1.0,280.0419006347656,284.32183837890625,300.05194091796875,304.2897644042969,293.1499938964844,293.1499938964844,279.75,33107.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135613799095154,1.0,0.0,0.0,3.6949987411499023,3.695022583007813,9.110073051488144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.5087890625,0.0,1561.9044189453125,1895.4371337890625,0.0,2596.02783203125,0.9133203625679016,1.0,0.0,3.0,1.0,0.0
17757000,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.8093604445457458,0.3512863218784332,0.3189907073974609,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.903820276260376,0.4952796995639801,0.4707684218883514,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8720102310180664,0.4450775682926178,0.3131011426448822,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.8653704524040222,0.4348614811897278,0.4143490791320801,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.6904925107955933,0.2155319303274154,0.9872472286224364,285.0074157714844,284.95001220703125,300.6513671875,297.0681457519531,298.53179931640625,297.17333984375,286.0063171386719,1.0,0.5797898769378662,0.5322346687316895,0.5322346687316895,1.0,1.0,-3.007087230682373,1.170272707939148,1.8368144035339355,0.4907437860965729,0.9543078541755676,0.9543078541755676,0.0,167.04742431640625,207.0,66144.4765625,0.0,2403.710693359375,1.0,280.0419006347656,284.32183837890625,300.05194091796875,304.2897644042969,293.1499938964844,293.1499938964844,279.75,33107.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135613799095154,1.0,0.0,0.0,3.6949987411499023,3.695022583007813,9.110073051488144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.5087890625,0.0,1561.9044189453125,1895.4371337890625,0.0,2596.02783203125,0.9133203625679016,1.0,0.0,3.0,1.0,0.0
17757060,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.7891964912414551,0.3505151569843292,0.3191867172718048,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.8821813464164734,0.496245414018631,0.4725801348686218,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8513408899307251,0.4449309706687927,0.3136798739433288,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8451295495033264,0.4347189962863922,0.4151122868061065,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.6727482676506042,0.2149345129728317,0.98840594291687,284.9097595214844,284.95001220703125,300.7045288085937,297.0921325683594,298.5468139648437,297.1690979003906,285.91094970703125,1.0,0.5907844305038452,0.5304415225982666,0.5304415225982666,1.0,1.0,-3.012513399124145,1.1696935892105105,1.842819809913636,0.4888279438018799,0.8672769665718079,0.8672769665718079,0.0,184.61122131347656,210.0,66900.015625,0.0,2503.936767578125,1.0,279.7579040527344,284.2048034667969,300.1073608398437,304.4683532714844,293.1499938964844,293.1499938964844,280.04998779296875,38166.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201726675033569,1.0,0.0,0.0,3.59543776512146,3.595461845397949,8.625750069768401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.060546875,0.0,1489.279052734375,1895.4371337890625,0.0,2657.1689453125,0.8951677083969116,1.0,0.0,3.0,1.0,0.0
17757120,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.7891964912414551,0.3505151569843292,0.3191867172718048,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.8821813464164734,0.496245414018631,0.4725801348686218,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8513408899307251,0.4449309706687927,0.3136798739433288,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8451295495033264,0.4347189962863922,0.4151122868061065,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.6727482676506042,0.2149345129728317,0.98840594291687,284.9097595214844,284.95001220703125,300.7045288085937,297.0921325683594,298.5468139648437,297.1690979003906,285.91094970703125,1.0,0.5907844305038452,0.5304415225982666,0.5304415225982666,1.0,1.0,-3.012513399124145,1.1696935892105105,1.842819809913636,0.4888279438018799,0.8672769665718079,0.8672769665718079,0.0,184.61122131347656,210.0,66900.015625,0.0,2503.936767578125,1.0,279.7579040527344,284.2048034667969,300.1073608398437,304.4683532714844,293.1499938964844,293.1499938964844,280.04998779296875,38166.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201726675033569,1.0,0.0,0.0,3.59543776512146,3.595461845397949,8.625750069768401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.060546875,0.0,1489.279052734375,1895.4371337890625,0.0,2657.1689453125,0.8951677083969116,1.0,0.0,3.0,1.0,0.0
17757180,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.7782870531082153,0.3506660759449005,0.3194947242736816,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.8709958791732788,0.4980606138706207,0.4744851589202881,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.8406608700752258,0.4457067847251892,0.314348965883255,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.8345921635627747,0.4353054463863373,0.4158852398395538,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.6631217002868652,0.2146871984004974,0.988800585269928,285.00714111328125,284.95001220703125,300.7577209472656,297.1159973144531,298.5665588378906,297.1727905273437,286.0059509277344,1.0,0.5974861979484558,0.5286484360694885,0.5286484360694885,1.0,1.0,-3.0173778533935547,1.1688449382781982,1.848532795906067,0.486681580543518,0.9601672887802124,0.9601672887802124,0.0,195.6969757080078,198.0,66454.0703125,0.0,2570.116455078125,1.0,280.0420837402344,284.3138732910156,300.0992736816406,304.3587646484375,293.1499938964844,293.1499938964844,279.75,33204.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134562373161316,1.0,0.0,0.0,3.7194628715515137,3.719486951828003,9.231105764229142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.6171875,0.0,1590.5166015625,1895.4371337890625,0.0,2595.057373046875,0.9188994765281676,1.0,0.0,3.0,1.0,0.0
17757240,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.7782870531082153,0.3506660759449005,0.3194947242736816,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.8709958791732788,0.4980606138706207,0.4744851589202881,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.8406608700752258,0.4457067847251892,0.314348965883255,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.8345921635627747,0.4353054463863373,0.4158852398395538,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.6631217002868652,0.2146871984004974,0.988800585269928,285.00714111328125,284.95001220703125,300.7577209472656,297.1159973144531,298.5665588378906,297.1727905273437,286.0059509277344,1.0,0.5974861979484558,0.5286484360694885,0.5286484360694885,1.0,1.0,-3.0173778533935547,1.1688449382781982,1.848532795906067,0.486681580543518,0.9601672887802124,0.9601672887802124,0.0,195.6969757080078,198.0,66454.0703125,0.0,2570.116455078125,1.0,280.0420837402344,284.3138732910156,300.0992736816406,304.3587646484375,293.1499938964844,293.1499938964844,279.75,33204.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134562373161316,1.0,0.0,0.0,3.7194628715515137,3.719486951828003,9.231105764229142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.6171875,0.0,1590.5166015625,1895.4371337890625,0.0,2595.057373046875,0.9188994765281676,1.0,0.0,3.0,1.0,0.0
17757300,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.7768763899803162,0.3503711521625519,0.3195160329341888,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.8699153065681458,0.498625785112381,0.4752967953681946,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.8394366502761841,0.4457499384880066,0.3145938217639923,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.8333473801612854,0.4353057742118835,0.4161423742771148,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.6617962718009949,0.2144335806369781,0.9884076118469238,284.8739318847656,284.95001220703125,300.7843017578125,297.1278991699219,298.574462890625,297.1716613769531,285.8706970214844,1.0,0.5981645584106445,0.5277518630027771,0.5277518630027771,1.0,1.0,-3.018518686294556,1.1678407192230225,1.8506779670715328,0.4854602813720703,0.8691884875297546,0.8691884875297546,0.0,197.22520446777344,198.0,67376.4765625,0.0,2580.146728515625,1.0,279.7959899902344,284.1629638671875,300.1568908691406,304.59423828125,293.1499938964844,293.1499938964844,279.75,37326.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189009428024292,1.0,0.0,0.0,3.692313671112061,3.692338228225708,9.096837629840592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.3017578125,0.0,1590.793701171875,1895.4371337890625,0.0,2645.390380859375,0.913496732711792,1.0,0.0,3.0,1.0,0.0
17757360,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.7766841650009155,0.3499494194984436,0.319124311208725,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.8703083395957947,0.499068409204483,0.475699633359909,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.8395093679428101,0.4456614553928375,0.3145237565040588,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8334000110626221,0.4351764917373657,0.4160195291042328,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.6615725755691528,0.2141069173812866,0.9869453310966492,284.9039611816406,284.95001220703125,300.8108825683594,297.1398010253906,298.5813903808594,297.1690673828125,285.9057922363281,1.0,0.5976611375808716,0.5268895030021667,0.5268895030021667,1.0,1.0,-3.016545057296753,1.165561318397522,1.8509838581085205,0.48360276222229,0.8675842881202698,0.8675842881202698,0.0,197.00860595703125,186.0,67077.09375,0.0,2575.296875,1.0,279.7574157714844,284.1943664550781,300.1539306640625,304.5304870605469,293.1499938964844,293.1499938964844,280.04998779296875,38523.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197928667068481,1.0,0.0,0.0,3.61217737197876,3.612201452255249,8.706255698598397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.205078125,0.0,1510.1781005859375,1895.4371337890625,0.0,2653.650390625,0.8990679383277893,1.0,0.0,3.0,1.0,0.0
17757420,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.7795141935348511,0.3501589894294739,0.3189052641391754,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.8742062449455261,0.5004533529281616,0.4765969514846802,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.8426629304885864,0.4463392198085785,0.3146794140338897,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.8364125490188599,0.4356507658958435,0.4160917699337005,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.6637693643569946,0.2139953821897506,0.985197126865387,285.0158386230469,284.95001220703125,300.8491516113281,297.1568908691406,298.5958251953125,297.17254638671875,286.0137634277344,1.0,0.5956102609634399,0.5256476402282715,0.5256476402282715,1.0,1.0,-3.015526056289673,1.1630659103393557,1.8524601459503167,0.4811752140522003,0.9564161896705629,0.9564161896705629,0.0,193.8614196777344,186.0,66432.2109375,0.0,2557.195556640625,1.0,280.02813720703125,284.3168640136719,300.12744140625,304.3672180175781,293.1499938964844,293.1499938964844,280.04998779296875,33230.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812917172908783,1.0,0.0,0.0,3.702959060668945,3.7029831409454346,9.14936890694662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.109375,0.0,1571.8646240234375,1895.4371337890625,0.0,2590.082763671875,0.9154021739959716,1.0,0.0,3.0,1.0,0.0
17757480,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.7814813852310181,0.3502692580223083,0.3189588785171509,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.876644492149353,0.5010185837745667,0.4770772755146026,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.844742476940155,0.4466404020786285,0.3148494064807892,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.8384017944335938,0.4358688592910766,0.4162390530109405,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.6653409004211426,0.2139865607023239,0.9848016500473022,285.0033874511719,284.95001220703125,300.8640441894531,297.1635131835937,298.6016845703125,297.1742553710937,286.002197265625,1.0,0.594539999961853,0.5251647233963013,0.5251647233963013,1.0,1.0,-3.016074180603028,1.1624902486801147,1.853583812713623,0.4804483652114868,0.9592075347900392,0.9592075347900392,0.0,191.9512939453125,174.0,66515.4375,0.0,2548.407470703125,1.0,280.04217529296875,284.3065795898437,300.14459228515625,304.4106140136719,293.1499938964844,293.1499938964844,279.75,33418.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125950694084167,1.0,0.0,0.0,3.729233741760254,3.729258060455322,9.279669370698684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.5751953125,0.0,1603.3836669921875,1895.4371337890625,0.0,2587.111328125,0.9212486743927002,1.0,0.0,3.0,1.0,0.0
17757540,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.7890721559524536,0.349756509065628,0.3184293508529663,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.886261522769928,0.5021972060203552,0.4780901074409485,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8529617786407471,0.4468357264995575,0.314924418926239,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.8463181853294373,0.4358848929405212,0.4161475002765655,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.67167067527771,0.2135887145996093,0.9820303916931152,284.90338134765625,284.95001220703125,300.9172058105469,297.1871337890625,298.6172180175781,297.1721496582031,285.9052734375,1.0,0.5895479321479797,0.5234400033950806,0.5234400033950806,1.0,1.0,-3.01331114768982,1.1584049463272097,1.8549060821533203,0.4769403636455536,0.8670029640197754,0.8670029640197754,0.0,184.1388702392578,162.0,67074.796875,0.0,2503.057373046875,1.0,279.7571105957031,284.1910095214844,300.1991577148437,304.5762023925781,293.1499938964844,293.1499938964844,280.04998779296875,38675.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818503201007843,1.0,0.0,0.0,3.614392757415772,3.6144168376922607,8.716938282304909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.1884765625,0.0,1513.73583984375,1895.4371337890625,0.0,2641.707763671875,0.8997530937194824,1.0,0.0,3.0,1.0,0.0
17757600,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.7890721559524536,0.349756509065628,0.3184293508529663,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.886261522769928,0.5021972060203552,0.4780901074409485,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8529617786407471,0.4468357264995575,0.314924418926239,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.8463181853294373,0.4358848929405212,0.4161475002765655,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.67167067527771,0.2135887145996093,0.9820303916931152,284.90338134765625,284.95001220703125,300.9172058105469,297.1871337890625,298.6172180175781,297.1721496582031,285.9052734375,1.0,0.5895479321479797,0.5234400033950806,0.5234400033950806,1.0,1.0,-3.01331114768982,1.1584049463272097,1.8549060821533203,0.4769403636455536,0.8670029640197754,0.8670029640197754,0.0,184.1388702392578,162.0,67074.796875,0.0,2503.057373046875,1.0,279.7571105957031,284.1910095214844,300.1991577148437,304.5762023925781,293.1499938964844,293.1499938964844,280.04998779296875,38675.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818503201007843,1.0,0.0,0.0,3.614392757415772,3.6144168376922607,8.716938282304909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.1884765625,0.0,1513.73583984375,1895.4371337890625,0.0,2641.707763671875,0.8997530937194824,1.0,0.0,3.0,1.0,0.0
17757660,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.8002711534500122,0.3502247333526611,0.3182289898395538,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.899913489818573,0.5043490529060364,0.4794509410858154,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.8650422096252441,0.4480462074279785,0.3152686655521393,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.8579126596450806,0.4366887807846069,0.4162899255752563,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.6810950040817261,0.2136419862508773,0.9797568321228028,285.0038452148437,284.95001220703125,300.97039794921875,297.210693359375,298.6385803222656,297.1788330078125,286.002685546875,1.0,0.5835469365119934,0.5219143033027649,0.5219143033027649,1.0,1.0,-3.0125503540039062,1.1554958820343018,1.8570544719696045,0.4739849269390106,0.9592328071594238,0.9592328071594238,0.0,174.10003662109375,150.0,66507.96875,0.0,2450.069580078125,1.0,280.04217529296875,284.30426025390625,300.1907653808594,304.4565124511719,293.1499938964844,293.1499938964844,279.75,33451.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110938668251038,1.0,0.0,0.0,3.730779886245728,3.730804204940796,9.287365401178248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.708984375,0.0,1605.4190673828125,1895.4371337890625,0.0,2573.270263671875,0.9216272234916688,1.0,0.0,3.0,1.0,0.0
17757720,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.8002711534500122,0.3502247333526611,0.3182289898395538,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.899913489818573,0.5043490529060364,0.4794509410858154,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.8650422096252441,0.4480462074279785,0.3152686655521393,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.8579126596450806,0.4366887807846069,0.4162899255752563,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.6810950040817261,0.2136419862508773,0.9797568321228028,285.0038452148437,284.95001220703125,300.97039794921875,297.210693359375,298.6385803222656,297.1788330078125,286.002685546875,1.0,0.5835469365119934,0.5219143033027649,0.5219143033027649,1.0,1.0,-3.0125503540039062,1.1554958820343018,1.8570544719696045,0.4739849269390106,0.9592328071594238,0.9592328071594238,0.0,174.10003662109375,150.0,66507.96875,0.0,2450.069580078125,1.0,280.04217529296875,284.30426025390625,300.1907653808594,304.4565124511719,293.1499938964844,293.1499938964844,279.75,33451.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110938668251038,1.0,0.0,0.0,3.730779886245728,3.730804204940796,9.287365401178248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.708984375,0.0,1605.4190673828125,1895.4371337890625,0.0,2573.270263671875,0.9216272234916688,1.0,0.0,3.0,1.0,0.0
17757780,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.8127206563949585,0.3497850298881531,0.3176758885383606,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.9163435697555542,0.505743145942688,0.4805575013160705,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.8791684508323669,0.4484471380710602,0.3154108822345733,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.871515691280365,0.4367512166500091,0.4161468148231506,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.6921021938323975,0.213390827178955,0.9771592020988464,284.90411376953125,284.95001220703125,301.0235900878906,297.2341613769531,298.65496826171875,297.1778259277344,285.906005859375,1.0,0.5769580006599426,0.5203886032104492,0.5203886032104492,1.0,1.0,-3.010098695755005,1.1518429517745972,1.858255743980408,0.470847874879837,0.8676771521568298,0.8676771521568298,0.0,163.5492706298828,138.0,67083.8515625,0.0,2391.37158203125,1.0,279.7571105957031,284.1888122558594,300.2460021972656,304.623779296875,293.1499938964844,293.1499938964844,280.04998779296875,38657.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169723749160767,1.0,0.0,0.0,3.6166505813598633,3.616674661636353,8.727832323529583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.876953125,0.0,1516.0799560546875,1895.4371337890625,0.0,2627.54345703125,0.9002455472946167,1.0,0.0,3.0,1.0,0.0
17757840,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.8127206563949585,0.3497850298881531,0.3176758885383606,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.9163435697555542,0.505743145942688,0.4805575013160705,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.8791684508323669,0.4484471380710602,0.3154108822345733,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.871515691280365,0.4367512166500091,0.4161468148231506,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.6921021938323975,0.213390827178955,0.9771592020988464,284.90411376953125,284.95001220703125,301.0235900878906,297.2341613769531,298.65496826171875,297.1778259277344,285.906005859375,1.0,0.5769580006599426,0.5203886032104492,0.5203886032104492,1.0,1.0,-3.010098695755005,1.1518429517745972,1.858255743980408,0.470847874879837,0.8676771521568298,0.8676771521568298,0.0,163.5492706298828,138.0,67083.8515625,0.0,2391.37158203125,1.0,279.7571105957031,284.1888122558594,300.2460021972656,304.623779296875,293.1499938964844,293.1499938964844,280.04998779296875,38657.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169723749160767,1.0,0.0,0.0,3.6166505813598633,3.616674661636353,8.727832323529583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.876953125,0.0,1516.0799560546875,1895.4371337890625,0.0,2627.54345703125,0.9002455472946167,1.0,0.0,3.0,1.0,0.0
17757900,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.8195244073867798,0.3499715030193329,0.317402571439743,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.9264262914657592,0.5068327784538269,0.4811294376850128,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208435058594,0.8874078392982483,0.449058324098587,0.3154915571212768,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.8794713616371155,0.4370979070663452,0.4160546958446502,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.6984498500823975,0.2134269475936889,0.9757882952690125,285.0208435058594,284.95001220703125,301.0501708984375,297.2458801269531,298.665283203125,297.1807556152344,286.0227355957031,1.0,0.5734835267066956,0.519625723361969,0.519625723361969,1.0,1.0,-3.0087902545928955,1.1499868631362915,1.8588035106658936,0.4691613614559173,0.949552834033966,0.949552834033966,0.0,157.98309326171875,138.0,66340.5859375,0.0,2360.42236328125,1.0,280.0010070800781,284.31817626953125,300.21295166015625,304.4267578125,293.1499938964844,293.1499938964844,280.04998779296875,34071.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811162531375885,1.0,0.0,0.0,3.668049573898315,3.6680734157562256,8.977670518106606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.72265625,0.0,1538.837890625,1895.4371337890625,0.0,2573.9033203125,0.9096089601516724,1.0,0.0,3.0,1.0,0.0
17757960,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.8275987505912781,0.3503079414367676,0.317460298538208,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.9384177923202516,0.5080670714378357,0.4820304811000824,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.8973211050033569,0.4498401582241058,0.3158369958400726,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.8890607357025146,0.4375863969326019,0.4162522256374359,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.7060487866401672,0.2135604470968246,0.9751446843147278,285.00567626953125,284.95001220703125,301.0767822265625,297.257568359375,298.6766357421875,297.18524169921875,286.0038757324219,1.0,0.5700588226318359,0.5188792943954468,0.5188792943954468,1.0,1.0,-3.009819746017456,1.1491367816925049,1.8606828451156616,0.468000590801239,0.961300253868103,0.961300253868103,0.0,152.01730346679688,126.0,66534.9375,0.0,2331.675537109375,1.0,280.0428771972656,284.3022155761719,300.2371826171875,304.5048217773437,293.1499938964844,293.1499938964844,279.75,33344.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095700740814209,1.0,0.0,0.0,3.735450029373169,3.735474348068237,9.310631980952166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.73828125,0.0,1609.9984130859375,1895.4371337890625,0.0,2559.23486328125,0.9224411249160768,1.0,0.0,3.0,1.0,0.0
