time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.8441193699836731,0.3499312400817871,0.3169383406639099,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.9618440270423888,0.5095580816268921,0.4832150936126709,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.918858766555786,0.4503953158855438,0.3160712122917175,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.909188985824585,0.4376890063285827,0.4161183536052704,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.7208389043807983,0.2134023010730743,0.9728431105613708,284.904052734375,284.95001220703125,301.1300048828125,297.2808837890625,298.69305419921875,297.1844482421875,285.9059753417969,1.0,0.5629560947418213,0.5173864364624023,0.5173864364624023,1.0,1.0,-3.00797700881958,1.1457620859146118,1.8622150421142576,0.4650220870971679,0.8688687682151794,0.8688687682151794,0.0,140.64720153808594,114.0,67126.5390625,0.0,2270.0126953125,1.0,279.757080078125,284.1854553222656,300.2930908203125,304.6741027832031,293.1499938964844,293.1499938964844,280.04998779296875,38629.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155598640441895,1.0,0.0,0.0,3.621614694595337,3.621639013290405,8.751808309170883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.4052734375,0.0,1521.33935546875,1895.4371337890625,0.0,2614.48486328125,0.9013118147850036,1.0,0.0,3.0,1.0,0.0
17758080,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.8441193699836731,0.3499312400817871,0.3169383406639099,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.9618440270423888,0.5095580816268921,0.4832150936126709,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.918858766555786,0.4503953158855438,0.3160712122917175,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.909188985824585,0.4376890063285827,0.4161183536052704,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.7208389043807983,0.2134023010730743,0.9728431105613708,284.904052734375,284.95001220703125,301.1300048828125,297.2808837890625,298.69305419921875,297.1844482421875,285.9059753417969,1.0,0.5629560947418213,0.5173864364624023,0.5173864364624023,1.0,1.0,-3.00797700881958,1.1457620859146118,1.8622150421142576,0.4650220870971679,0.8688687682151794,0.8688687682151794,0.0,140.64720153808594,114.0,67126.5390625,0.0,2270.0126953125,1.0,279.757080078125,284.1854553222656,300.2930908203125,304.6741027832031,293.1499938964844,293.1499938964844,280.04998779296875,38629.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155598640441895,1.0,0.0,0.0,3.621614694595337,3.621639013290405,8.751808309170883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.4052734375,0.0,1521.33935546875,1895.4371337890625,0.0,2614.48486328125,0.9013118147850036,1.0,0.0,3.0,1.0,0.0
17758140,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.8660612106323242,0.3505139648914337,0.3167636692523956,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.9868865609169006,0.5119588971138,0.4847487807273865,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.9479503631591796,0.4519353806972503,0.3165891468524933,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.93747079372406,0.4385667145252228,0.4162482023239136,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.7383547425270081,0.2136465609073639,0.9711000323295592,285.0057983398437,284.95001220703125,301.1832580566406,297.3041687011719,298.7146301269531,297.19195556640625,286.004638671875,1.0,0.55575031042099,0.5158935189247131,0.5158935189247131,1.0,1.0,-3.008286237716675,1.1432958841323853,1.8649903535842896,0.4622973799705505,0.962918221950531,0.962918221950531,0.0,128.66334533691406,102.0,66581.5703125,0.0,2209.091552734375,1.0,280.042236328125,284.2994384765625,300.2848205566406,304.5560607910156,293.1499938964844,293.1499938964844,279.75,33404.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808269202709198,1.0,0.0,0.0,3.739244699478149,3.7392690181732178,9.329557997261873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.2998046875,0.0,1614.8489990234375,1895.4371337890625,0.0,2547.263671875,0.923509418964386,1.0,0.0,3.0,1.0,0.0
17758200,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.8660612106323242,0.3505139648914337,0.3167636692523956,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.9868865609169006,0.5119588971138,0.4847487807273865,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.9479503631591796,0.4519353806972503,0.3165891468524933,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.93747079372406,0.4385667145252228,0.4162482023239136,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.7383547425270081,0.2136465609073639,0.9711000323295592,285.0057983398437,284.95001220703125,301.1832580566406,297.3041687011719,298.7146301269531,297.19195556640625,286.004638671875,1.0,0.55575031042099,0.5158935189247131,0.5158935189247131,1.0,1.0,-3.008286237716675,1.1432958841323853,1.8649903535842896,0.4622973799705505,0.962918221950531,0.962918221950531,0.0,128.66334533691406,102.0,66581.5703125,0.0,2209.091552734375,1.0,280.042236328125,284.2994384765625,300.2848205566406,304.5560607910156,293.1499938964844,293.1499938964844,279.75,33404.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808269202709198,1.0,0.0,0.0,3.739244699478149,3.7392690181732178,9.329557997261873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.2998046875,0.0,1614.8489990234375,1895.4371337890625,0.0,2547.263671875,0.923509418964386,1.0,0.0,3.0,1.0,0.0
17758260,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.8924781680107117,0.3501580655574798,0.3162615001201629,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.9990000128746032,0.5139296650886536,0.4665622115135193,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.9777807593345642,0.4525960385799408,0.316897988319397,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.9683459401130676,0.4386779069900512,0.4161223173141479,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.7593733072280884,0.2135280817747116,0.968968629837036,284.8952941894531,284.95001220703125,301.2365417480469,297.327392578125,298.7314453125,297.1925964355469,285.8973999023437,1.0,0.5483068823814392,0.5144033432006836,0.5144033432006836,1.0,1.0,-3.006422519683838,1.1402732133865356,1.8661493062973025,0.4559637904167175,0.8636816740036011,0.8636816740036011,0.0,116.90462493896484,120.0,67060.4921875,0.0,2129.152099609375,1.0,279.75701904296875,284.1766052246094,300.3393249511719,304.72039794921875,293.1499938964844,293.1499938964844,280.04998779296875,38945.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142064213752747,1.0,0.0,0.0,3.622536182403565,3.622560501098633,8.756261991038627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.572265625,0.0,1524.7020263671875,1895.4371337890625,0.0,2601.98291015625,0.9015110731124878,1.0,0.0,3.0,1.0,0.0
17758320,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.8924781680107117,0.3501580655574798,0.3162615001201629,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.9990000128746032,0.5139296650886536,0.4665622115135193,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.9777807593345642,0.4525960385799408,0.316897988319397,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.9683459401130676,0.4386779069900512,0.4161223173141479,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.7593733072280884,0.2135280817747116,0.968968629837036,284.8952941894531,284.95001220703125,301.2365417480469,297.327392578125,298.7314453125,297.1925964355469,285.8973999023437,1.0,0.5483068823814392,0.5144033432006836,0.5144033432006836,1.0,1.0,-3.006422519683838,1.1402732133865356,1.8661493062973025,0.4559637904167175,0.8636816740036011,0.8636816740036011,0.0,116.90462493896484,120.0,67060.4921875,0.0,2129.152099609375,1.0,279.75701904296875,284.1766052246094,300.3393249511719,304.72039794921875,293.1499938964844,293.1499938964844,280.04998779296875,38945.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142064213752747,1.0,0.0,0.0,3.622536182403565,3.622560501098633,8.756261991038627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.572265625,0.0,1524.7020263671875,1895.4371337890625,0.0,2601.98291015625,0.9015110731124878,1.0,0.0,3.0,1.0,0.0
17758380,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8876206278800964,0.3506798446178436,0.3165558576583862,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.9990000128746032,0.5183822512626648,0.4744884371757507,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.9735929369926452,0.4541778862476349,0.3178479075431824,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.963376760482788,0.4395038187503814,0.4167518317699432,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.7554177045822144,0.2137627303600311,0.9698058366775512,285.004150390625,284.95001220703125,301.28985595703125,297.3505249023437,298.7578125,297.2085876464844,286.0029296875,1.0,0.548748254776001,0.512913167476654,0.512913167476654,1.0,1.0,-2.996250629425049,1.1329989433288574,1.863251686096192,0.4543222486972809,0.9577740430831908,0.9577740430831908,0.0,118.66958618164062,138.0,66387.734375,0.0,2136.846435546875,1.0,280.0428466796875,284.29766845703125,300.3275146484375,304.5852355957031,293.1499938964844,293.1499938964844,279.75,33495.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80614173412323,1.0,0.0,0.0,3.730471134185791,3.7304954528808594,9.285827786698064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.9306640625,0.0,1605.39794921875,1895.4371337890625,0.0,2527.708740234375,0.9213815927505492,1.0,0.0,3.0,1.0,0.0
17758440,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8876206278800964,0.3506798446178436,0.3165558576583862,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.9990000128746032,0.5183822512626648,0.4744884371757507,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.9735929369926452,0.4541778862476349,0.3178479075431824,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.963376760482788,0.4395038187503814,0.4167518317699432,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.7554177045822144,0.2137627303600311,0.9698058366775512,285.004150390625,284.95001220703125,301.28985595703125,297.3505249023437,298.7578125,297.2085876464844,286.0029296875,1.0,0.548748254776001,0.512913167476654,0.512913167476654,1.0,1.0,-2.996250629425049,1.1329989433288574,1.863251686096192,0.4543222486972809,0.9577740430831908,0.9577740430831908,0.0,118.66958618164062,138.0,66387.734375,0.0,2136.846435546875,1.0,280.0428466796875,284.29766845703125,300.3275146484375,304.5852355957031,293.1499938964844,293.1499938964844,279.75,33495.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80614173412323,1.0,0.0,0.0,3.730471134185791,3.7304954528808594,9.285827786698064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.9306640625,0.0,1605.39794921875,1895.4371337890625,0.0,2527.708740234375,0.9213815927505492,1.0,0.0,3.0,1.0,0.0
17758500,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.883601188659668,0.3506002426147461,0.3167771995067596,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.9990000128746032,0.5196089744567871,0.481163740158081,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.96978497505188,0.4546653032302856,0.3184052407741546,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.9590524435043336,0.4396618902683258,0.4171615242958069,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.7522199153900146,0.2137773036956787,0.9706448912620544,284.8808288574219,284.95001220703125,301.3165283203125,297.3620910644531,298.7678527832031,297.2104797363281,285.87860107421875,1.0,0.5516230463981628,0.5121681094169617,0.5121681094169617,1.0,1.0,-3.0067033767700195,1.1360715627670288,1.8706319332122805,0.4549222886562347,0.873786449432373,0.873786449432373,0.0,120.77871704101562,138.0,67445.7734375,0.0,2165.90869140625,1.0,279.7958679199219,284.1547241210937,300.38739013671875,304.8256225585937,293.1499938964844,293.1499938964844,279.75,37328.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113505840301514,1.0,0.0,0.0,3.70224928855896,3.7022740840911865,9.14586109956872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.3076171875,0.0,1602.161376953125,1895.4371337890625,0.0,2575.636474609375,0.915908932685852,1.0,0.0,3.0,1.0,0.0
17758560,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.8765099048614502,0.3503832221031189,0.3166917264461517,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9990000128746032,0.519888162612915,0.4916042685508728,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.9625477194786072,0.4550212621688843,0.3187339603900909,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.9511452317237854,0.4396919906139374,0.4173108041286468,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.746681809425354,0.2137040495872497,0.9709410667419434,284.91864013671875,284.95001220703125,301.3432006835937,297.3736267089844,298.7746887207031,297.2067565917969,285.92108154296875,1.0,0.5556808710098267,0.5114616751670837,0.5114616751670837,1.0,1.0,-3.020115613937378,1.1404242515563965,1.8796913623809808,0.4562477171421051,0.8810949325561523,0.8810949325561523,0.0,124.2735824584961,156.0,67476.78125,0.0,2207.503173828125,1.0,279.75732421875,284.1880187988281,300.3880615234375,304.7806396484375,293.1499938964844,293.1499938964844,280.04998779296875,37898.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124597072601318,1.0,0.0,0.0,3.638761758804321,3.6387860774993896,8.834878144625691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.6640625,0.0,1534.86376953125,1895.4371337890625,0.0,2585.863037109375,0.9046884179115297,1.0,0.0,3.0,1.0,0.0
17758620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.8564020395278931,0.3507648110389709,0.3171826004981994,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.9819737076759338,0.5207415223121643,0.4934154152870178,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.9389216303825378,0.4563591778278351,0.3197650909423828,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.9263211488723756,0.4403407275676727,0.4181139171123504,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02960205078125,0.7307727336883545,0.2138205468654632,0.9729413390159608,285.0287170410156,284.95001220703125,301.3858947753906,297.3920593261719,298.78765869140625,297.20538330078125,286.0270080566406,1.0,0.5629213452339172,0.5103313326835632,0.5103313326835632,1.0,1.0,-3.0275235176086426,1.141471028327942,1.886052489280701,0.4557321071624756,0.9805029034614564,0.9805029034614564,0.0,134.49520874023438,156.0,67050.25,0.0,2273.444091796875,1.0,280.0341796875,284.305908203125,300.3708801269531,304.6553649902344,293.1499938964844,293.1499938964844,280.04998779296875,32808.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064879775047302,1.0,0.0,0.0,3.752506732940674,3.752531290054321,9.395853908245044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.6171875,0.0,1625.6806640625,1895.4371337890625,0.0,2530.88916015625,0.9261123538017272,1.0,0.0,3.0,1.0,0.0
17758680,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.8516581654548645,0.3508458435535431,0.3173907399177551,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.9770088791847228,0.5210567712783813,0.4938032031059265,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.932883620262146,0.4566917419433594,0.3200967311859131,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.9201970100402832,0.4404991269111633,0.4183953106403351,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.7269447445869446,0.2138467133045196,0.9736274480819702,285.02032470703125,284.95001220703125,301.3965759277344,297.39666748046875,298.791259765625,297.20562744140625,286.0190124511719,1.0,0.564906120300293,0.5100488066673279,0.5100488066673279,1.0,1.0,-3.029723882675171,1.1418750286102295,1.887848734855652,0.4556705355644226,0.9848710298538208,0.9848710298538208,0.0,137.2853240966797,174.0,67163.1640625,0.0,2291.885009765625,1.0,280.0424194335937,284.2978515625,300.3835144042969,304.6895751953125,293.1499938964844,293.1499938964844,279.75,32930.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065969944000244,1.0,0.0,0.0,3.773923873901367,3.7739486694335938,9.503411888545088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.2490234375,0.0,1651.7166748046875,1895.4371337890625,0.0,2531.890869140625,0.9310364723205566,1.0,0.0,3.0,1.0,0.0
17758740,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.8277961611747742,0.3501945734024048,0.3176746964454651,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.9482296705245972,0.5219725966453552,0.4954212605953216,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.9025561213493348,0.4573206305503845,0.3211991190910339,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.891218364238739,0.4403933882713318,0.4191657900810241,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.7061873078346252,0.2134789079427719,0.9755979180336,284.903076171875,284.95001220703125,301.45001220703125,297.419677734375,298.8041076660156,297.198974609375,285.9052429199219,1.0,0.5752567052841187,0.508635938167572,0.508635938167572,1.0,1.0,-3.0366649627685547,1.14219331741333,1.8944716453552248,0.4544396102428436,0.8870919346809387,0.8870919346809387,0.0,153.02734375,192.0,68056.515625,0.0,2385.9765625,1.0,279.75665283203125,284.1623229980469,300.4377746582031,304.8778076171875,293.1499938964844,293.1499938964844,280.04998779296875,38129.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137073516845703,1.0,0.0,0.0,3.69037389755249,3.690398693084717,9.08728281956428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.2529296875,0.0,1594.6614990234375,1895.4371337890625,0.0,2597.375244140625,0.9161027669906616,1.0,0.0,3.0,1.0,0.0
17758800,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.8277961611747742,0.3501945734024048,0.3176746964454651,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.9482296705245972,0.5219725966453552,0.4954212605953216,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.9025561213493348,0.4573206305503845,0.3211991190910339,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.891218364238739,0.4403933882713318,0.4191657900810241,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.7061873078346252,0.2134789079427719,0.9755979180336,284.903076171875,284.95001220703125,301.45001220703125,297.419677734375,298.8041076660156,297.198974609375,285.9052429199219,1.0,0.5752567052841187,0.508635938167572,0.508635938167572,1.0,1.0,-3.0366649627685547,1.14219331741333,1.8944716453552248,0.4544396102428436,0.8870919346809387,0.8870919346809387,0.0,153.02734375,192.0,68056.515625,0.0,2385.9765625,1.0,279.75665283203125,284.1623229980469,300.4377746582031,304.8778076171875,293.1499938964844,293.1499938964844,280.04998779296875,38129.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137073516845703,1.0,0.0,0.0,3.69037389755249,3.690398693084717,9.08728281956428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.2529296875,0.0,1594.6614990234375,1895.4371337890625,0.0,2597.375244140625,0.9161027669906616,1.0,0.0,3.0,1.0,0.0
17758860,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.8161808848381042,0.354642778635025,0.3210064470767975,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.9320475459098816,0.5283732414245605,0.500651478767395,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.8888006210327148,0.4631631970405578,0.3247161209583282,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.8772887587547302,0.4453957378864288,0.4231566190719604,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.696823000907898,0.2181644290685653,0.9931886196136476,285.0500793457031,284.95001220703125,301.50390625,297.4396057128906,298.8505249023437,297.2441101074219,286.0505065917969,1.0,0.5880523920059204,0.5068768262863159,0.5068768262863159,1.0,1.0,-3.0770819187164307,1.155858039855957,1.9212238788604736,0.4584480226039886,1.0,1.0,0.0,165.54925537109375,210.0,68196.703125,0.0,2526.98193359375,1.0,280.0436096191406,284.3080444335937,300.4284362792969,304.7884216308594,293.1499938964844,293.1499938964844,279.75,32880.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079497218132019,1.0,0.0,0.0,3.822161912918091,3.822187185287476,9.74790850705176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.927734375,0.0,1708.83349609375,1895.4371337890625,0.0,2544.324951171875,0.9416158199310304,1.0,0.0,3.0,1.0,0.0
17758920,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.8161808848381042,0.354642778635025,0.3210064470767975,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.9320475459098816,0.5283732414245605,0.500651478767395,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.8888006210327148,0.4631631970405578,0.3247161209583282,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.8772887587547302,0.4453957378864288,0.4231566190719604,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.696823000907898,0.2181644290685653,0.9931886196136476,285.0500793457031,284.95001220703125,301.50390625,297.4396057128906,298.8505249023437,297.2441101074219,286.0505065917969,1.0,0.5880523920059204,0.5068768262863159,0.5068768262863159,1.0,1.0,-3.0770819187164307,1.155858039855957,1.9212238788604736,0.4584480226039886,1.0,1.0,0.0,165.54925537109375,210.0,68196.703125,0.0,2526.98193359375,1.0,280.0436096191406,284.3080444335937,300.4284362792969,304.7884216308594,293.1499938964844,293.1499938964844,279.75,32880.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079497218132019,1.0,0.0,0.0,3.822161912918091,3.822187185287476,9.74790850705176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.927734375,0.0,1708.83349609375,1895.4371337890625,0.0,2544.324951171875,0.9416158199310304,1.0,0.0,3.0,1.0,0.0
17758980,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.8005500435829163,0.3560662567615509,0.323500782251358,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.9119328260421752,0.5320948958396912,0.505366861820221,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255676269531,0.8718127608299255,0.4661244451999664,0.3277093470096588,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8604642748832703,0.4477539360523224,0.4265911281108856,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.684813380241394,0.2208499759435653,1.010315179824829,284.9255676269531,284.95001220703125,301.5586853027344,297.45367431640625,298.8777160644531,297.2588806152344,285.9270935058594,1.0,0.6020649671554565,0.5051177144050598,0.5051177144050598,1.0,1.0,-3.1140899658203125,1.1678775548934937,1.9462125301361084,0.462440013885498,0.9359430074691772,0.9359430074691772,0.0,181.7040557861328,228.0,70055.2578125,0.0,2684.0009765625,1.0,279.7567138671875,284.1490173339844,300.4846496582031,305.0418395996094,293.1499938964844,293.1499938964844,279.45001220703125,36394.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176456689834595,1.0,0.0,0.0,3.8114593029022217,3.8114850521087646,9.693393394627492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.2685546875,0.0,1723.413818359375,1895.4371337890625,0.0,2633.771728515625,0.941803514957428,1.0,0.0,3.0,1.0,0.0
17759040,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.8005500435829163,0.3560662567615509,0.323500782251358,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.9119328260421752,0.5320948958396912,0.505366861820221,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255676269531,0.8718127608299255,0.4661244451999664,0.3277093470096588,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8604642748832703,0.4477539360523224,0.4265911281108856,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.684813380241394,0.2208499759435653,1.010315179824829,284.9255676269531,284.95001220703125,301.5586853027344,297.45367431640625,298.8777160644531,297.2588806152344,285.9270935058594,1.0,0.6020649671554565,0.5051177144050598,0.5051177144050598,1.0,1.0,-3.1140899658203125,1.1678775548934937,1.9462125301361084,0.462440013885498,0.9359430074691772,0.9359430074691772,0.0,181.7040557861328,228.0,70055.2578125,0.0,2684.0009765625,1.0,279.7567138671875,284.1490173339844,300.4846496582031,305.0418395996094,293.1499938964844,293.1499938964844,279.45001220703125,36394.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176456689834595,1.0,0.0,0.0,3.8114593029022217,3.8114850521087646,9.693393394627492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.2685546875,0.0,1723.413818359375,1895.4371337890625,0.0,2633.771728515625,0.941803514957428,1.0,0.0,3.0,1.0,0.0
17759100,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351135253906,0.7913210391998291,0.3561875820159912,0.3241060376167297,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.835205078125,0.9014520645141602,0.5333689451217651,0.5070886015892029,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83514404296875,0.8623633980751038,0.4669919013977051,0.3287029266357422,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83514404296875,0.8511978387832642,0.4483209252357483,0.4276542663574219,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.6776010394096375,0.2216346263885498,1.0162659883499146,284.83514404296875,284.95001220703125,301.5863952636719,297.4586181640625,298.886962890625,297.2597045898437,285.8376770019531,1.0,0.6088759899139404,0.5042381882667542,0.5042381882667542,1.0,1.0,-3.126521110534668,1.1713393926620483,1.95518159866333,0.4631714224815368,0.8521883487701416,0.8521883487701416,0.0,190.9783172607422,228.0,70885.53125,0.0,2758.0634765625,1.0,279.4972229003906,284.0383605957031,300.50396728515625,305.20147705078125,293.1499938964844,293.1499938964844,279.45001220703125,40455.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230530023574829,1.0,0.0,0.0,3.728444814682007,3.72847032546997,9.275743195757968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.8173828125,0.0,1656.262451171875,1895.4371337890625,0.0,2683.8759765625,0.9237578511238098,1.0,0.0,3.0,1.0,0.0
17759160,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.782270073890686,0.3563259840011596,0.3245071172714233,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.8916321396827698,0.5346356630325317,0.508580207824707,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999328613281,0.8532750010490417,0.4678678214550018,0.3295272886753082,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.8422884941101074,0.4488347768783569,0.4284705221652984,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.6704265475273132,0.2222576737403869,1.0210016965866089,284.8999328613281,284.95001220703125,301.6142883300781,297.4622802734375,298.8950500488281,297.25994873046875,285.9023742675781,1.0,0.6154929399490356,0.5030480623245239,0.5030480623245239,1.0,1.0,-3.136464357376098,1.173197865486145,1.963266372680664,0.4627977311611175,0.8686896562576294,0.8686896562576294,0.0,200.56788635253903,231.0,70765.2734375,0.0,2829.33740234375,1.0,279.4573974609375,284.092529296875,300.48077392578125,305.10552978515625,293.1499938964844,293.1499938964844,279.75,39376.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236044645309448,1.0,0.0,0.0,3.647374391555786,3.6473989486694336,8.876750143826939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.8955078125,0.0,1555.49267578125,1895.4371337890625,0.0,2688.993896484375,0.9079540371894836,1.0,0.0,3.0,1.0,0.0
17759220,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.7730981707572937,0.35756516456604,0.3258263766765594,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.8819255828857422,0.5380706191062927,0.5120368003845215,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.8444243669509888,0.4706707894802093,0.3316109180450439,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.8332882523536682,0.4506283700466156,0.4304149150848388,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.663300633430481,0.2236846089363098,1.0292930603027344,285.0156555175781,284.95001220703125,301.67059326171875,297.4657592773437,298.916015625,297.268310546875,286.0150451660156,1.0,0.6242750883102417,0.500667929649353,0.500667929649353,1.0,1.0,-3.1570165157318115,1.1770398616790771,1.979976773262024,0.461963415145874,0.974493443965912,0.974493443965912,0.0,212.41297912597656,219.0,70474.515625,0.0,2935.07373046875,1.0,279.742431640625,284.2142028808594,300.4545593261719,304.97955322265625,293.1499938964844,293.1499938964844,279.45001220703125,33388.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179399967193604,1.0,0.0,0.0,3.7676842212677,3.767709016799927,9.472013289268943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.88671875,0.0,1647.9119873046875,1895.4371337890625,0.0,2636.495361328125,0.9300224184989928,1.0,0.0,3.0,1.0,0.0
17759280,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.7730981707572937,0.35756516456604,0.3258263766765594,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.8819255828857422,0.5380706191062927,0.5120368003845215,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.8444243669509888,0.4706707894802093,0.3316109180450439,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.8332882523536682,0.4506283700466156,0.4304149150848388,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.663300633430481,0.2236846089363098,1.0292930603027344,285.0156555175781,284.95001220703125,301.67059326171875,297.4657592773437,298.916015625,297.268310546875,286.0150451660156,1.0,0.6242750883102417,0.500667929649353,0.500667929649353,1.0,1.0,-3.1570165157318115,1.1770398616790771,1.979976773262024,0.461963415145874,0.974493443965912,0.974493443965912,0.0,212.41297912597656,219.0,70474.515625,0.0,2935.07373046875,1.0,279.742431640625,284.2142028808594,300.4545593261719,304.97955322265625,293.1499938964844,293.1499938964844,279.45001220703125,33388.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179399967193604,1.0,0.0,0.0,3.7676842212677,3.767709016799927,9.472013289268943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.88671875,0.0,1647.9119873046875,1895.4371337890625,0.0,2636.495361328125,0.9300224184989928,1.0,0.0,3.0,1.0,0.0
17759340,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.7722760438919067,0.3577000796794891,0.3262667953968048,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106140136719,0.8820401430130005,0.5403773188591003,0.5145434141159058,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8444017767906189,0.4724329113960266,0.3330793380737304,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.8327820897102356,0.4514674842357635,0.4315146803855896,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.6632761359214783,0.2244533896446228,1.0338271856307983,284.9105224609375,284.95001220703125,301.7275695800781,297.4645690917969,298.92974853515625,297.2658386230469,285.91217041015625,1.0,0.626288652420044,0.4982877373695373,0.4982877373695373,1.0,1.0,-3.169114351272583,1.1772924661636353,1.991821885108948,0.4596047699451446,0.8866957426071167,0.8866957426071167,0.0,214.2528686523437,207.0,71349.2578125,0.0,2970.162841796875,1.0,279.45672607421875,284.08544921875,300.48443603515625,305.14556884765625,293.1499938964844,293.1499938964844,279.75,38035.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825249195098877,1.0,0.0,0.0,3.683203220367432,3.683227777481079,9.052001814779942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.216796875,0.0,1585.7950439453125,1895.4371337890625,0.0,2704.26611328125,0.914496660232544,1.0,0.0,3.0,1.0,0.0
17759400,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.7722760438919067,0.3577000796794891,0.3262667953968048,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106140136719,0.8820401430130005,0.5403773188591003,0.5145434141159058,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8444017767906189,0.4724329113960266,0.3330793380737304,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.8327820897102356,0.4514674842357635,0.4315146803855896,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.6632761359214783,0.2244533896446228,1.0338271856307983,284.9105224609375,284.95001220703125,301.7275695800781,297.4645690917969,298.92974853515625,297.2658386230469,285.91217041015625,1.0,0.626288652420044,0.4982877373695373,0.4982877373695373,1.0,1.0,-3.169114351272583,1.1772924661636353,1.991821885108948,0.4596047699451446,0.8866957426071167,0.8866957426071167,0.0,214.2528686523437,207.0,71349.2578125,0.0,2970.162841796875,1.0,279.45672607421875,284.08544921875,300.48443603515625,305.14556884765625,293.1499938964844,293.1499938964844,279.75,38035.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825249195098877,1.0,0.0,0.0,3.683203220367432,3.683227777481079,9.052001814779942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.216796875,0.0,1585.7950439453125,1895.4371337890625,0.0,2704.26611328125,0.914496660232544,1.0,0.0,3.0,1.0,0.0
17759460,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.7773051857948303,0.3587519228458404,0.3267652690410614,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.8888488411903381,0.5435275435447693,0.5170440077781677,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.8504358530044556,0.4751713871955871,0.3346140682697296,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140686035156,0.8380093574523926,0.4530152380466461,0.4325425624847412,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.6680641770362854,0.2254913598299026,1.0369913578033447,285.0140686035156,284.95001220703125,301.7850952148437,297.458984375,298.9494323730469,297.2710266113281,286.012939453125,1.0,0.62483149766922,0.496332585811615,0.496332585811615,1.0,1.0,-3.17959976196289,1.1776612997055054,2.001938343048096,0.4574299156665802,0.9868404865264891,0.9868404865264891,0.0,209.5172882080078,195.0,70847.6015625,0.0,2966.438232421875,1.0,279.74267578125,284.19940185546875,300.44970703125,305.00506591796875,293.1499938964844,293.1499938964844,279.45001220703125,33297.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201826810836792,1.0,0.0,0.0,3.8009443283081055,3.800969362258911,9.639984455134254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.0341796875,0.0,1686.621826171875,1895.4371337890625,0.0,2657.26171875,0.9373907446861268,1.0,0.0,3.0,1.0,0.0
17759520,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.7773051857948303,0.3587519228458404,0.3267652690410614,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.8888488411903381,0.5435275435447693,0.5170440077781677,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.8504358530044556,0.4751713871955871,0.3346140682697296,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140686035156,0.8380093574523926,0.4530152380466461,0.4325425624847412,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.6680641770362854,0.2254913598299026,1.0369913578033447,285.0140686035156,284.95001220703125,301.7850952148437,297.458984375,298.9494323730469,297.2710266113281,286.012939453125,1.0,0.62483149766922,0.496332585811615,0.496332585811615,1.0,1.0,-3.17959976196289,1.1776612997055054,2.001938343048096,0.4574299156665802,0.9868404865264891,0.9868404865264891,0.0,209.5172882080078,195.0,70847.6015625,0.0,2966.438232421875,1.0,279.74267578125,284.19940185546875,300.44970703125,305.00506591796875,293.1499938964844,293.1499938964844,279.45001220703125,33297.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201826810836792,1.0,0.0,0.0,3.8009443283081055,3.800969362258911,9.639984455134254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.0341796875,0.0,1686.621826171875,1895.4371337890625,0.0,2657.26171875,0.9373907446861268,1.0,0.0,3.0,1.0,0.0
17759580,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.7848293781280518,0.3588371872901916,0.3268008530139923,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.8986677527427673,0.5457144379615784,0.5190469622612,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8592902421951294,0.4769964218139648,0.3358440399169922,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.8458811640739441,0.4537475109100342,0.4331598579883575,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.6751304268836975,0.2260924130678177,1.0388609170913696,284.9017333984375,284.95001220703125,301.8431701660156,297.4494934082031,298.9632873535156,297.2672424316406,285.9035949707031,1.0,0.6213994026184082,0.4943774044513702,0.4943774044513702,1.0,1.0,-3.1865291595458984,1.1765286922454834,2.010000467300415,0.4547862708568573,0.8898597359657288,0.8898597359657288,0.0,201.94679260253903,183.0,71603.1015625,0.0,2939.799072265625,1.0,279.4565124511719,284.066162109375,300.46893310546875,305.1510314941406,293.1499938964844,293.1499938964844,279.75,38248.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273548483848572,1.0,0.0,0.0,3.711171388626098,3.711196422576904,9.189996035274816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.9052734375,0.0,1619.3995361328125,1895.4371337890625,0.0,2723.835693359375,0.9208274483680724,1.0,0.0,3.0,1.0,0.0
17759640,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.7848293781280518,0.3588371872901916,0.3268008530139923,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.8986677527427673,0.5457144379615784,0.5190469622612,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8592902421951294,0.4769964218139648,0.3358440399169922,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.8458811640739441,0.4537475109100342,0.4331598579883575,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.6751304268836975,0.2260924130678177,1.0388609170913696,284.9017333984375,284.95001220703125,301.8431701660156,297.4494934082031,298.9632873535156,297.2672424316406,285.9035949707031,1.0,0.6213994026184082,0.4943774044513702,0.4943774044513702,1.0,1.0,-3.1865291595458984,1.1765286922454834,2.010000467300415,0.4547862708568573,0.8898597359657288,0.8898597359657288,0.0,201.94679260253903,183.0,71603.1015625,0.0,2939.799072265625,1.0,279.4565124511719,284.066162109375,300.46893310546875,305.1510314941406,293.1499938964844,293.1499938964844,279.75,38248.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273548483848572,1.0,0.0,0.0,3.711171388626098,3.711196422576904,9.189996035274816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.9052734375,0.0,1619.3995361328125,1895.4371337890625,0.0,2723.835693359375,0.9208274483680724,1.0,0.0,3.0,1.0,0.0
17759700,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.7895928025245667,0.359289288520813,0.3267815411090851,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224304199219,0.9047553539276124,0.5472129583358765,0.5200080871582031,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02227783203125,0.8648468255996704,0.4783379733562469,0.3364376127719879,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.850853443145752,0.4544260799884796,0.4333972930908203,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.6795165538787842,0.2265371531248092,1.0394432544708252,285.02227783203125,284.95001220703125,301.8723449707031,297.443359375,298.9725341796875,297.2690124511719,286.0241394042969,1.0,0.6191802024841309,0.4933997988700866,0.4933997988700866,1.0,1.0,-3.1893551349639893,1.175692796707153,2.013662338256836,0.4532459676265716,0.9743956327438354,0.9743956327438354,0.0,197.3319091796875,183.0,70786.6953125,0.0,2920.595947265625,1.0,279.703125,284.1991271972656,300.42059326171875,304.93243408203125,293.1499938964844,293.1499938964844,279.75,34136.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226862549781799,1.0,0.0,0.0,3.758168935775757,3.758193731307984,9.42423014294036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.263671875,0.0,1642.5198974609375,1895.4371337890625,0.0,2680.4736328125,0.9297201633453368,1.0,0.0,3.0,1.0,0.0
17759760,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01080322265625,0.7957102656364441,0.3599039912223816,0.3271008431911468,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.9127355217933656,0.5488795042037964,0.5213241577148438,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.871850311756134,0.479861319065094,0.3373084366321563,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.857169508934021,0.4552647471427917,0.4339347183704376,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.6850405931472778,0.2270891219377517,1.0407445430755615,285.01055908203125,284.95001220703125,301.9016418457031,297.4364013671875,298.9833068847656,297.2727355957031,286.009033203125,1.0,0.6168860793113708,0.4925079345703125,0.4925079345703125,1.0,1.0,-3.194576978683472,1.175977349281311,2.018599510192871,0.4523577392101288,0.9895079731941224,0.9895079731941224,0.0,192.0294952392578,171.0,70979.78125,0.0,2902.580078125,1.0,279.74365234375,284.1856384277344,300.4253845214844,304.9923095703125,293.1499938964844,293.1499938964844,279.45001220703125,33450.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220117092132568,1.0,0.0,0.0,3.821102142333984,3.821127414703369,9.742503834786476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.0361328125,0.0,1712.0208740234375,1895.4371337890625,0.0,2674.21630859375,0.9418699145317078,1.0,0.0,3.0,1.0,0.0
17759820,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8064801096916199,0.3600015938282013,0.3271172642707824,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.9278379082679749,0.5508356094360352,0.5230807065963745,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8845285177230835,0.4815670549869537,0.3384323716163635,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.8687025904655457,0.4559091031551361,0.4344260990619659,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.6949907541275024,0.2276321351528167,1.0420719385147097,284.89141845703125,284.95001220703125,301.95343017578125,297.4222717285156,298.9960327148437,297.2697448730469,285.8944091796875,1.0,0.6124216318130493,0.4909382462501526,0.4909382462501526,1.0,1.0,-3.200256586074829,1.1750224828720093,2.0252339839935303,0.4503633677959442,0.8902038335800171,0.8902038335800171,0.0,182.8087158203125,171.0,71707.6640625,0.0,2864.048095703125,1.0,279.46014404296875,284.0484619140625,300.4458923339844,305.1460876464844,293.1499938964844,293.1499938964844,279.45001220703125,38651.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290498852729797,1.0,0.0,0.0,3.7327640056610094,3.732789278030396,9.297247061113012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.22265625,0.0,1647.502685546875,1895.4371337890625,0.0,2739.60302734375,0.9257214665412904,1.0,0.0,3.0,1.0,0.0
