time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.807925820350647,0.3600255250930786,0.3270638287067413,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.9299473762512208,0.5511108636856079,0.5232611894607544,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.8862877488136292,0.481812447309494,0.3385431468486786,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.87031090259552,0.4559988379478454,0.4344395399093628,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.6963556408882141,0.2277020066976547,1.042107343673706,284.8993530273437,284.95001220703125,301.96051025390625,297.420166015625,298.9977722167969,297.2694091796875,285.9012756347656,1.0,0.6117631196975708,0.4907241761684418,0.4907241761684418,1.0,1.0,-3.2006006240844727,1.1747169494628906,2.025883674621582,0.4499965608119964,0.891113817691803,0.891113817691803,0.0,181.5574951171875,159.0,71677.7109375,0.0,2857.92919921875,1.0,279.4564208984375,284.0540771484375,300.4388732910156,305.127685546875,293.1499938964844,293.1499938964844,279.75,38395.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290656208992004,1.0,0.0,0.0,3.7245705127716064,3.724595546722412,9.256476118935096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.306640625,0.0,1636.0155029296875,1895.4371337890625,0.0,2739.7490234375,0.9239204525947572,1.0,0.0,3.0,1.0,0.0
17759940,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.8223944902420044,0.3611436188220978,0.3273536264896393,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097351074219,0.9510075449943542,0.5543216466903687,0.5255235433578491,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097961425781,0.9044422507286072,0.4848272204399109,0.3400671482086181,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.8870809674263,0.4575443863868713,0.435177594423294,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01025390625,0.7102657556533813,0.2287227064371109,1.043798804283142,285.0097961425781,284.95001220703125,302.0196533203125,297.401123046875,299.0184631347656,297.2757263183594,286.0088195800781,1.0,0.606313169002533,0.4889404475688934,0.4889404475688934,1.0,1.0,-3.208414554595948,1.1741580963134766,2.0342564582824707,0.4477430284023285,0.991145670413971,0.991145670413971,0.0,170.02496337890625,147.0,71005.578125,0.0,2810.988525390625,1.0,279.7428894042969,284.1757202148437,300.3905029296875,304.960693359375,293.1499938964844,293.1499938964844,279.45001220703125,33597.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237197399139404,1.0,0.0,0.0,3.829750299453736,3.82977557182312,9.786652981347288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.7919921875,0.0,1723.6331787109375,1895.4371337890625,0.0,2690.064453125,0.9441060423851012,1.0,0.0,3.0,1.0,0.0
17760000,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.8223944902420044,0.3611436188220978,0.3273536264896393,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097351074219,0.9510075449943542,0.5543216466903687,0.5255235433578491,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097961425781,0.9044422507286072,0.4848272204399109,0.3400671482086181,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.8870809674263,0.4575443863868713,0.435177594423294,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01025390625,0.7102657556533813,0.2287227064371109,1.043798804283142,285.0097961425781,284.95001220703125,302.0196533203125,297.401123046875,299.0184631347656,297.2757263183594,286.0088195800781,1.0,0.606313169002533,0.4889404475688934,0.4889404475688934,1.0,1.0,-3.208414554595948,1.1741580963134766,2.0342564582824707,0.4477430284023285,0.991145670413971,0.991145670413971,0.0,170.02496337890625,147.0,71005.578125,0.0,2810.988525390625,1.0,279.7428894042969,284.1757202148437,300.3905029296875,304.960693359375,293.1499938964844,293.1499938964844,279.45001220703125,33597.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237197399139404,1.0,0.0,0.0,3.829750299453736,3.82977557182312,9.786652981347288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.7919921875,0.0,1723.6331787109375,1895.4371337890625,0.0,2690.064453125,0.9441060423851012,1.0,0.0,3.0,1.0,0.0
17760060,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.8378183245658875,0.3613024353981018,0.3273153901100158,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.9720182418823242,0.5565726161003113,0.5274450778961182,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.9263919591903688,0.4869087636470794,0.3413652181625366,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9058865308761596,0.4582996964454651,0.4356662631034851,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.7243731617927551,0.2293521016836166,1.045074701309204,284.898681640625,284.95001220703125,302.0790100097656,297.3797607421875,299.0329895019531,297.2726745605469,285.900634765625,1.0,0.6006630063056946,0.4871667623519897,0.4871667623519897,1.0,1.0,-3.2143702507019043,1.1728099584579468,2.041560411453247,0.4453053772449493,0.8925520181655884,0.8925520181655884,0.0,158.68328857421875,135.0,71689.15625,0.0,2761.045166015625,1.0,279.45635986328125,284.04351806640625,300.39849853515625,305.0890197753906,293.1499938964844,293.1499938964844,279.75,38436.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307396173477173,1.0,0.0,0.0,3.733650922775269,3.733676195144653,9.301665500061064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.5,0.0,1646.88720703125,1895.4371337890625,0.0,2755.33203125,0.92597234249115,1.0,0.0,3.0,1.0,0.0
17760120,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.8378183245658875,0.3613024353981018,0.3273153901100158,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.9720182418823242,0.5565726161003113,0.5274450778961182,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.9263919591903688,0.4869087636470794,0.3413652181625366,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9058865308761596,0.4582996964454651,0.4356662631034851,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.7243731617927551,0.2293521016836166,1.045074701309204,284.898681640625,284.95001220703125,302.0790100097656,297.3797607421875,299.0329895019531,297.2726745605469,285.900634765625,1.0,0.6006630063056946,0.4871667623519897,0.4871667623519897,1.0,1.0,-3.2143702507019043,1.1728099584579468,2.041560411453247,0.4453053772449493,0.8925520181655884,0.8925520181655884,0.0,158.68328857421875,135.0,71689.15625,0.0,2761.045166015625,1.0,279.45635986328125,284.04351806640625,300.39849853515625,305.0890197753906,293.1499938964844,293.1499938964844,279.75,38436.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307396173477173,1.0,0.0,0.0,3.733650922775269,3.733676195144653,9.301665500061064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.5,0.0,1646.88720703125,1895.4371337890625,0.0,2755.33203125,0.92597234249115,1.0,0.0,3.0,1.0,0.0
17760180,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.8577812910079956,0.3624529540538788,0.3276103734970093,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.9937109351158142,0.5598036646842957,0.529699444770813,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.9539855122566224,0.4900581538677215,0.3429630994796753,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.9318832755088806,0.4598659873008728,0.4363986849784851,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.7411850690841675,0.2303848564624786,1.0467190742492676,285.0104675292969,284.95001220703125,302.13848876953125,297.3564147949219,299.0538635253906,297.279541015625,286.00897216796875,1.0,0.5949093699455261,0.4853931069374084,0.4853931069374084,1.0,1.0,-3.222206115722656,1.1721965074539185,2.050009727478028,0.442987859249115,0.993529975414276,0.993529975414276,0.0,146.6699676513672,138.0,70992.484375,0.0,2711.045654296875,1.0,279.7438049316406,284.166015625,300.34527587890625,304.9154968261719,293.1499938964844,293.1499938964844,279.45001220703125,33575.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253493905067444,1.0,0.0,0.0,3.838808536529541,3.838834047317505,9.83300310508639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.8388671875,0.0,1734.4659423828125,1895.4371337890625,0.0,2705.197265625,0.9458937644958496,1.0,0.0,3.0,1.0,0.0
17760240,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.8577812910079956,0.3624529540538788,0.3276103734970093,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.9937109351158142,0.5598036646842957,0.529699444770813,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.9539855122566224,0.4900581538677215,0.3429630994796753,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.9318832755088806,0.4598659873008728,0.4363986849784851,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.7411850690841675,0.2303848564624786,1.0467190742492676,285.0104675292969,284.95001220703125,302.13848876953125,297.3564147949219,299.0538635253906,297.279541015625,286.00897216796875,1.0,0.5949093699455261,0.4853931069374084,0.4853931069374084,1.0,1.0,-3.222206115722656,1.1721965074539185,2.050009727478028,0.442987859249115,0.993529975414276,0.993529975414276,0.0,146.6699676513672,138.0,70992.484375,0.0,2711.045654296875,1.0,279.7438049316406,284.166015625,300.34527587890625,304.9154968261719,293.1499938964844,293.1499938964844,279.45001220703125,33575.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253493905067444,1.0,0.0,0.0,3.838808536529541,3.838834047317505,9.83300310508639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.8388671875,0.0,1734.4659423828125,1895.4371337890625,0.0,2705.197265625,0.9458937644958496,1.0,0.0,3.0,1.0,0.0
17760300,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.8644572496414185,0.3626245558261871,0.3278885781764984,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.9990000128746032,0.5610321760177612,0.5302059054374695,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.9625323414802552,0.4912362992763519,0.3438769280910492,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.940493106842041,0.4603345096111297,0.4369239509105682,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.7468391060829163,0.230756476521492,1.048276662826538,284.875,284.95001220703125,302.16827392578125,297.3441772460937,299.061767578125,297.2791442871094,285.8717041015625,1.0,0.5938879251480103,0.4845062792301178,0.4845062792301178,1.0,1.0,-3.2267634868621826,1.1721123456954956,2.054651021957397,0.4421044290065765,0.901460349559784,0.901460349559784,0.0,143.37664794921875,138.0,71995.984375,0.0,2702.173095703125,1.0,279.4935302734375,284.01007080078125,300.3764038085937,305.1293334960937,293.1499938964844,293.1499938964844,279.45001220703125,37093.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310152292251587,1.0,0.0,0.0,3.8158466815948486,3.815872430801392,9.715722626424397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.7666015625,0.0,1734.1771240234375,1895.4371337890625,0.0,2757.8984375,0.9413679838180542,1.0,0.0,3.0,1.0,0.0
17760360,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955383300781,0.8665032386779785,0.3625877201557159,0.3278432190418243,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.9990000128746032,0.562283456325531,0.5276041030883789,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.965536892414093,0.4922197759151459,0.3445419073104858,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.9432857036590576,0.4605985283851623,0.4371679425239563,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.7487891316413879,0.2309856563806533,1.0492781400680542,284.8958740234375,284.95001220703125,302.19805908203125,297.3315734863281,299.0684509277344,297.2771911621094,285.8978271484375,1.0,0.5931891202926636,0.4836302101612091,0.4836302101612091,1.0,1.0,-3.225909948348999,1.169878005981445,2.0560319423675537,0.4401912689208984,0.8923673629760742,0.8923673629760742,0.0,142.2620086669922,141.0,71628.046875,0.0,2694.29150390625,1.0,279.4564819335937,284.031494140625,300.3505554199219,305.03961181640625,293.1499938964844,293.1499938964844,279.75,38536.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832446277141571,1.0,0.0,0.0,3.740200996398926,3.740226268768311,9.334330002275236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.09375,0.0,1655.3043212890625,1895.4371337890625,0.0,2771.2294921875,0.9274317026138306,1.0,0.0,3.0,1.0,0.0
17760420,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.8694274425506592,0.3636184930801391,0.3284650146961212,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.9990000128746032,0.566605269908905,0.5233141779899597,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.9699504971504213,0.495376706123352,0.3464794158935547,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.9470802545547484,0.4620682597160339,0.4382624626159668,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.7515193819999695,0.2319183498620987,1.0526235103607178,285.0065002441406,284.95001220703125,302.25762939453125,297.3056640625,299.09161376953125,297.2884216308594,286.00494384765625,1.0,0.5931280255317688,0.4818780720233917,0.4818780720233917,1.0,1.0,-3.2291290760040283,1.1673818826675415,2.0617470741271973,0.4370428025722503,0.9904987215995787,0.9904987215995787,0.0,141.19346618652344,144.0,70823.7734375,0.0,2694.98583984375,1.0,279.74383544921875,284.1541748046875,300.29351806640625,304.8549194335937,293.1499938964844,293.1499938964844,279.45001220703125,33716.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268558979034424,1.0,0.0,0.0,3.839953899383545,3.839979410171509,9.83887161964958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.4072265625,0.0,1736.9725341796875,1895.4371337890625,0.0,2719.197021484375,0.9462330341339112,1.0,0.0,3.0,1.0,0.0
17760480,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.8694274425506592,0.3636184930801391,0.3284650146961212,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.9990000128746032,0.566605269908905,0.5233141779899597,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.9699504971504213,0.495376706123352,0.3464794158935547,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.9470802545547484,0.4620682597160339,0.4382624626159668,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.7515193819999695,0.2319183498620987,1.0526235103607178,285.0065002441406,284.95001220703125,302.25762939453125,297.3056640625,299.09161376953125,297.2884216308594,286.00494384765625,1.0,0.5931280255317688,0.4818780720233917,0.4818780720233917,1.0,1.0,-3.2291290760040283,1.1673818826675415,2.0617470741271973,0.4370428025722503,0.9904987215995787,0.9904987215995787,0.0,141.19346618652344,144.0,70823.7734375,0.0,2694.98583984375,1.0,279.74383544921875,284.1541748046875,300.29351806640625,304.8549194335937,293.1499938964844,293.1499938964844,279.45001220703125,33716.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268558979034424,1.0,0.0,0.0,3.839953899383545,3.839979410171509,9.83887161964958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.4072265625,0.0,1736.9725341796875,1895.4371337890625,0.0,2719.197021484375,0.9462330341339112,1.0,0.0,3.0,1.0,0.0
17760540,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.8695757985115051,0.3636625409126282,0.3287663459777832,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.9990000128746032,0.5701902508735657,0.5235278606414795,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.971375584602356,0.4975711405277252,0.3481976687908172,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.9476303458213806,0.4627267718315124,0.4391247630119324,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.7521015405654907,0.232432022690773,1.0555895566940308,284.89910888671875,284.95001220703125,302.3171081542969,297.2790832519531,299.1088256835937,297.2903747558594,285.90118408203125,1.0,0.5943817496299744,0.4801259338855743,0.4801259338855743,1.0,1.0,-3.2364180088043213,1.1664628982543943,2.0699551105499268,0.4347077906131744,0.8929200172424316,0.8929200172424316,0.0,141.57266235351562,147.0,71480.0,0.0,2711.912353515625,1.0,279.4563293457031,284.02557373046875,300.296875,304.9729309082031,293.1499938964844,293.1499938964844,279.75,38512.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833703339099884,1.0,0.0,0.0,3.737215280532837,3.7372405529022217,9.319433047494384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.9072265625,0.0,1651.6290283203125,1895.4371337890625,0.0,2782.946533203125,0.9268620610237122,1.0,0.0,3.0,1.0,0.0
17760600,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.8695757985115051,0.3636625409126282,0.3287663459777832,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.9990000128746032,0.5701902508735657,0.5235278606414795,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.971375584602356,0.4975711405277252,0.3481976687908172,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.9476303458213806,0.4627267718315124,0.4391247630119324,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.7521015405654907,0.232432022690773,1.0555895566940308,284.89910888671875,284.95001220703125,302.3171081542969,297.2790832519531,299.1088256835937,297.2903747558594,285.90118408203125,1.0,0.5943817496299744,0.4801259338855743,0.4801259338855743,1.0,1.0,-3.2364180088043213,1.1664628982543943,2.0699551105499268,0.4347077906131744,0.8929200172424316,0.8929200172424316,0.0,141.57266235351562,147.0,71480.0,0.0,2711.912353515625,1.0,279.4563293457031,284.02557373046875,300.296875,304.9729309082031,293.1499938964844,293.1499938964844,279.75,38512.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833703339099884,1.0,0.0,0.0,3.737215280532837,3.7372405529022217,9.319433047494384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.9072265625,0.0,1651.6290283203125,1895.4371337890625,0.0,2782.946533203125,0.9268620610237122,1.0,0.0,3.0,1.0,0.0
17760660,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.8690906763076782,0.3646883070468902,0.3294409811496734,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.9990000128746032,0.5742321014404297,0.5254758596420288,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.9720608592033386,0.500847578048706,0.3502627313137054,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.9472450017929076,0.4641946256160736,0.4402780830860138,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145568847656,0.7519996762275696,0.233326718211174,1.0590720176696775,285.0137939453125,284.95001220703125,302.3764343261719,297.2523193359375,299.1314392089844,297.3000793457031,286.0123596191406,1.0,0.5965286493301392,0.4784868657588959,0.4784868657588959,1.0,1.0,-3.247622013092041,1.167305827140808,2.0803163051605225,0.4331954419612884,0.9972177147865297,0.9972177147865297,0.0,142.6022186279297,150.0,70835.4609375,0.0,2740.532470703125,1.0,279.74383544921875,284.14971923828125,300.2411193847656,304.79937744140625,293.1499938964844,293.1499938964844,279.45001220703125,33526.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283002376556396,1.0,0.0,0.0,3.844480514526367,3.844506025314331,9.862081924438826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.7412109375,0.0,1740.99658203125,1895.4371337890625,0.0,2732.62841796875,0.947156548500061,1.0,0.0,3.0,1.0,0.0
17760720,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.8690906763076782,0.3646883070468902,0.3294409811496734,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.9990000128746032,0.5742321014404297,0.5254758596420288,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.9720608592033386,0.500847578048706,0.3502627313137054,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.9472450017929076,0.4641946256160736,0.4402780830860138,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145568847656,0.7519996762275696,0.233326718211174,1.0590720176696775,285.0137939453125,284.95001220703125,302.3764343261719,297.2523193359375,299.1314392089844,297.3000793457031,286.0123596191406,1.0,0.5965286493301392,0.4784868657588959,0.4784868657588959,1.0,1.0,-3.247622013092041,1.167305827140808,2.0803163051605225,0.4331954419612884,0.9972177147865297,0.9972177147865297,0.0,142.6022186279297,150.0,70835.4609375,0.0,2740.532470703125,1.0,279.74383544921875,284.14971923828125,300.2411193847656,304.79937744140625,293.1499938964844,293.1499938964844,279.45001220703125,33526.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283002376556396,1.0,0.0,0.0,3.844480514526367,3.844506025314331,9.862081924438826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.7412109375,0.0,1740.99658203125,1895.4371337890625,0.0,2732.62841796875,0.947156548500061,1.0,0.0,3.0,1.0,0.0
17760780,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.8668839335441589,0.364698976278305,0.3297723233699798,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.9990000128746032,0.5769498348236084,0.5300167798995972,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.9709925055503844,0.5031183958053589,0.3520821034908294,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.9449169039726256,0.4648263156414032,0.4411763846874237,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.7505980134010315,0.2337798327207565,1.0620418787002563,284.9010009765625,284.95001220703125,302.4355163574219,297.225830078125,299.1457824707031,297.2971496582031,285.9031677246094,1.0,0.5992903113365173,0.4768477976322174,0.4768477976322174,1.0,1.0,-3.260322332382202,1.1686925888061523,2.09162974357605,0.4320216178894043,0.8997743129730225,0.8997743129730225,0.0,144.43978881835938,153.0,71662.578125,0.0,2776.912353515625,1.0,279.4560241699219,284.01397705078125,300.24627685546875,304.9314270019531,293.1499938964844,293.1499938964844,279.75,38272.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356764912605286,1.0,0.0,0.0,3.756032943725586,3.75605845451355,9.413520842826984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.482421875,0.0,1671.8607177734375,1895.4371337890625,0.0,2801.348388671875,0.9307475686073304,1.0,0.0,3.0,1.0,0.0
17760840,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.8668839335441589,0.364698976278305,0.3297723233699798,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.9990000128746032,0.5769498348236084,0.5300167798995972,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.9709925055503844,0.5031183958053589,0.3520821034908294,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.9449169039726256,0.4648263156414032,0.4411763846874237,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.7505980134010315,0.2337798327207565,1.0620418787002563,284.9010009765625,284.95001220703125,302.4355163574219,297.225830078125,299.1457824707031,297.2971496582031,285.9031677246094,1.0,0.5992903113365173,0.4768477976322174,0.4768477976322174,1.0,1.0,-3.260322332382202,1.1686925888061523,2.09162974357605,0.4320216178894043,0.8997743129730225,0.8997743129730225,0.0,144.43978881835938,153.0,71662.578125,0.0,2776.912353515625,1.0,279.4560241699219,284.01397705078125,300.24627685546875,304.9314270019531,293.1499938964844,293.1499938964844,279.75,38272.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356764912605286,1.0,0.0,0.0,3.756032943725586,3.75605845451355,9.413520842826984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.482421875,0.0,1671.8607177734375,1895.4371337890625,0.0,2801.348388671875,0.9307475686073304,1.0,0.0,3.0,1.0,0.0
17760900,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.8654975891113281,0.3651091158390045,0.3299190998077392,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274353027344,0.9990000128746032,0.5784292221069336,0.5328035354614258,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.9701582193374634,0.5047017931938171,0.3529946804046631,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02716064453125,0.9433743357658386,0.4654577970504761,0.4415807127952575,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.7496176362037659,0.2341382503509521,1.0632797479629517,285.0272216796875,284.95001220703125,302.4649658203125,297.2128601074219,299.15484619140625,297.2986755371094,286.02978515625,1.0,0.6007978916168213,0.4760282337665558,0.4760282337665558,1.0,1.0,-3.266918659210205,1.1694695949554443,2.0974490642547607,0.4314098060131073,0.9887424111366272,0.9887424111366272,0.0,145.5181884765625,153.0,70841.28125,0.0,2796.605712890625,1.0,279.70458984375,284.1524353027344,300.1911926269531,304.70513916015625,293.1499938964844,293.1499938964844,279.75,34199.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831140398979187,1.0,0.0,0.0,3.8011066913604736,3.8011317253112793,9.640807547839358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.4140625,0.0,1693.8372802734375,1895.4371337890625,0.0,2759.064208984375,0.9394909143447876,1.0,0.0,3.0,1.0,0.0
17760960,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.8647600412368774,0.3656854331493377,0.3304339349269867,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199890136719,0.9990000128746032,0.5800327658653259,0.535003662109375,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0200500488281,0.9699444770812988,0.5064626932144165,0.3542121350765228,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.9425010085105896,0.4662595987319946,0.4423222243785858,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.7490934133529663,0.2345988750457763,1.0653365850448608,285.0200500488281,284.95001220703125,302.49432373046875,297.2001037597656,299.164794921875,297.3020935058594,286.01904296875,1.0,0.6024486422538757,0.4751109182834625,0.4751109182834625,1.0,1.0,-3.275010347366333,1.170617699623108,2.1043925285339355,0.4308512210845947,1.0,1.0,0.0,146.49838256835938,156.0,71051.09375,0.0,2818.945556640625,1.0,279.7438049316406,284.1423034667969,300.1903686523437,304.76104736328125,293.1499938964844,293.1499938964844,279.45001220703125,33583.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305945992469788,1.0,0.0,0.0,3.862071037292481,3.862096786499024,9.95253685687203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.6826171875,0.0,1763.0262451171875,1895.4371337890625,0.0,2753.981689453125,0.9511865377426147,1.0,0.0,3.0,1.0,0.0
17761020,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8617130517959595,0.3656601309776306,0.3307646512985229,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.9990000128746032,0.5817846655845642,0.5412696599960327,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.9678689241409302,0.5086876153945923,0.3560279011726379,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.9390316605567932,0.4668364822864532,0.4431996643543243,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.7469193935394287,0.2349617034196853,1.0680235624313354,284.8997497558594,284.95001220703125,302.5504455566406,297.1765441894531,299.17486572265625,297.2952575683594,285.90167236328125,1.0,0.6057425141334534,0.4733496308326721,0.4733496308326721,1.0,1.0,-3.289416551589966,1.1722954511642456,2.1171212196350098,0.4295972883701324,0.9084880948066713,0.9084880948066713,0.0,148.93661499023438,156.0,71996.296875,0.0,2862.857421875,1.0,279.457763671875,283.9981994628906,300.1990966796875,304.9062194824219,293.1499938964844,293.1499938964844,279.45001220703125,38055.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380845189094543,1.0,0.0,0.0,3.788271427154541,3.788297176361084,9.57580937210878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.9921875,0.0,1708.47265625,1895.4371337890625,0.0,2823.824462890625,0.9377471208572388,1.0,0.0,3.0,1.0,0.0
17761080,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.8615452647209167,0.3656618297100067,0.3307607769966125,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.9990000128746032,0.5818454027175903,0.5415822863578796,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.967739999294281,0.5087845325469971,0.3560900688171386,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.938839316368103,0.4668603837490082,0.4432189464569092,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7467963099479675,0.2349743843078613,1.068085789680481,284.9018859863281,284.95001220703125,302.5527648925781,297.17559814453125,299.1752624511719,297.2949523925781,285.9036865234375,1.0,0.6058794260025024,0.4732762575149536,0.4732762575149536,1.0,1.0,-3.289960622787476,1.1723421812057495,2.1176183223724365,0.429531455039978,0.9085466861724854,0.9085466861724854,0.0,149.05105590820312,159.0,71989.6875,0.0,2864.648681640625,1.0,279.4566955566406,283.9997253417969,300.19659423828125,304.9006652832031,293.1499938964844,293.1499938964844,279.1499938964844,38009.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838106095790863,1.0,0.0,0.0,3.785766839981079,3.785792589187622,9.563150342728477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.94921875,0.0,1705.1187744140625,1895.4371337890625,0.0,2824.025634765625,0.9371859431266784,1.0,0.0,3.0,1.0,0.0
17761140,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.857327938079834,0.3656007945537567,0.3307049572467804,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.9990000128746032,0.582907497882843,0.5493940711021423,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.96441912651062,0.5111111998558044,0.3576904535293579,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.9338967204093932,0.4673323631286621,0.4436915814876556,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.7436130046844482,0.2351824194192886,1.0694003105163574,284.8968200683594,284.95001220703125,302.6107482910156,297.15283203125,299.1836242675781,297.2850646972656,285.8980712890625,1.0,0.6093069911003113,0.4714415967464447,0.4714415967464447,1.0,1.0,-3.3033621311187744,1.1733996868133545,2.12996244430542,0.4278377592563629,0.8489066362380981,0.8489066362380981,0.0,151.9904022216797,162.0,72130.859375,0.0,2909.62109375,1.0,279.1580505371094,283.96337890625,300.16064453125,304.8851013183594,293.1499938964844,293.1499938964844,279.45001220703125,39936.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841729462146759,1.0,0.0,0.0,3.586498737335205,3.5865228176116943,8.582911732446519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.548828125,0.0,1492.6021728515625,1895.4371337890625,0.0,2857.8779296875,0.894691526889801,1.0,0.0,3.0,1.0,0.0
17761200,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.857327938079834,0.3656007945537567,0.3307049572467804,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.9990000128746032,0.582907497882843,0.5493940711021423,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.96441912651062,0.5111111998558044,0.3576904535293579,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.9338967204093932,0.4673323631286621,0.4436915814876556,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.7436130046844482,0.2351824194192886,1.0694003105163574,284.8968200683594,284.95001220703125,302.6107482910156,297.15283203125,299.1836242675781,297.2850646972656,285.8980712890625,1.0,0.6093069911003113,0.4714415967464447,0.4714415967464447,1.0,1.0,-3.3033621311187744,1.1733996868133545,2.12996244430542,0.4278377592563629,0.8489066362380981,0.8489066362380981,0.0,151.9904022216797,162.0,72130.859375,0.0,2909.62109375,1.0,279.1580505371094,283.96337890625,300.16064453125,304.8851013183594,293.1499938964844,293.1499938964844,279.45001220703125,39936.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841729462146759,1.0,0.0,0.0,3.586498737335205,3.5865228176116943,8.582911732446519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.548828125,0.0,1492.6021728515625,1895.4371337890625,0.0,2857.8779296875,0.894691526889801,1.0,0.0,3.0,1.0,0.0
17761260,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.8543556928634644,0.3666978776454925,0.3315794467926025,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.9986000657081604,0.5850762128829956,0.5536648631095886,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.9622299075126648,0.514675498008728,0.3600683212280273,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.9301554560661316,0.4688492119312286,0.4450025260448456,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.7412212491035461,0.2359364032745361,1.0726258754730225,285.0011901855469,284.95001220703125,302.668212890625,297.1322631835937,299.2001647949219,297.2886047363281,286.00079345703125,1.0,0.6128060817718506,0.469558984041214,0.469558984041214,1.0,1.0,-3.317855834960937,1.1747201681137085,2.1431355476379395,0.4261229038238525,0.9410178661346436,0.9410178661346436,0.0,154.80406188964844,165.0,71583.6796875,0.0,2956.580810546875,1.0,279.4419250488281,284.0796203613281,300.1159362792969,304.71923828125,293.1499938964844,293.1499938964844,279.1499938964844,33889.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351988792419434,1.0,0.0,0.0,3.6896157264709473,3.689639806747437,9.083548775379312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.0732421875,0.0,1561.7288818359375,1895.4371337890625,0.0,2796.89306640625,0.9128007888793944,1.0,0.0,3.0,1.0,0.0
17761320,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.8543556928634644,0.3666978776454925,0.3315794467926025,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.9986000657081604,0.5850762128829956,0.5536648631095886,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.9622299075126648,0.514675498008728,0.3600683212280273,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.9301554560661316,0.4688492119312286,0.4450025260448456,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.7412212491035461,0.2359364032745361,1.0726258754730225,285.0011901855469,284.95001220703125,302.668212890625,297.1322631835937,299.2001647949219,297.2886047363281,286.00079345703125,1.0,0.6128060817718506,0.469558984041214,0.469558984041214,1.0,1.0,-3.317855834960937,1.1747201681137085,2.1431355476379395,0.4261229038238525,0.9410178661346436,0.9410178661346436,0.0,154.80406188964844,165.0,71583.6796875,0.0,2956.580810546875,1.0,279.4419250488281,284.0796203613281,300.1159362792969,304.71923828125,293.1499938964844,293.1499938964844,279.1499938964844,33889.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351988792419434,1.0,0.0,0.0,3.6896157264709473,3.689639806747437,9.083548775379312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.0732421875,0.0,1561.7288818359375,1895.4371337890625,0.0,2796.89306640625,0.9128007888793944,1.0,0.0,3.0,1.0,0.0
17761380,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.8494866490364075,0.3667824268341064,0.3319985270500183,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.9948076605796814,0.5866790413856506,0.5555171966552734,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.9577529430389404,0.5171929597854614,0.362078994512558,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.924122154712677,0.4695481657981872,0.4459937214851379,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.7374365925788879,0.2362738400697708,1.0753074884414673,284.9171447753906,284.95001220703125,302.72509765625,297.1144714355469,299.2100830078125,297.2830505371094,285.9174499511719,1.0,0.6160523891448975,0.4676763415336609,0.4676763415336609,1.0,1.0,-3.327439069747925,1.1740506887435913,2.153388500213623,0.4236089289188385,0.8654075860977173,0.8654075860977173,0.0,158.43832397460938,168.0,72219.6015625,0.0,2997.90576171875,1.0,279.1579895019531,283.9697265625,300.1288452148437,304.84869384765625,293.1499938964844,293.1499938964844,279.45001220703125,38079.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413687348365784,1.0,0.0,0.0,3.5877630710601807,3.587786912918091,8.588964419686818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.931640625,0.0,1480.3182373046875,1895.4371337890625,0.0,2854.505859375,0.8933481574058533,1.0,0.0,3.0,1.0,0.0
17761440,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.8494866490364075,0.3667824268341064,0.3319985270500183,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.9948076605796814,0.5866790413856506,0.5555171966552734,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.9577529430389404,0.5171929597854614,0.362078994512558,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.924122154712677,0.4695481657981872,0.4459937214851379,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.7374365925788879,0.2362738400697708,1.0753074884414673,284.9171447753906,284.95001220703125,302.72509765625,297.1144714355469,299.2100830078125,297.2830505371094,285.9174499511719,1.0,0.6160523891448975,0.4676763415336609,0.4676763415336609,1.0,1.0,-3.327439069747925,1.1740506887435913,2.153388500213623,0.4236089289188385,0.8654075860977173,0.8654075860977173,0.0,158.43832397460938,168.0,72219.6015625,0.0,2997.90576171875,1.0,279.1579895019531,283.9697265625,300.1288452148437,304.84869384765625,293.1499938964844,293.1499938964844,279.45001220703125,38079.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413687348365784,1.0,0.0,0.0,3.5877630710601807,3.587786912918091,8.588964419686818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.931640625,0.0,1480.3182373046875,1895.4371337890625,0.0,2854.505859375,0.8933481574058533,1.0,0.0,3.0,1.0,0.0
17761500,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.847388744354248,0.3671866059303283,0.3322103321552276,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.024169921875,0.9931594729423524,0.5879470705986023,0.5565175414085388,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240783691406,0.9558720588684082,0.5188530683517456,0.3631007075309753,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.9215109944343568,0.4701850116252899,0.4464668035507202,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.7357796430587769,0.236573040485382,1.0764731168746948,285.0240478515625,284.95001220703125,302.7532958984375,297.10675048828125,299.21795654296875,297.2849426269531,286.024658203125,1.0,0.6175869107246399,0.4667350351810455,0.4667350351810455,1.0,1.0,-3.332089424133301,1.173652172088623,2.1584372520446777,0.4221891164779663,0.9437195062637328,0.9437195062637328,0.0,160.09161376953125,168.0,71494.5078125,0.0,3017.426513671875,1.0,279.400390625,284.08953857421875,300.0820617675781,304.63592529296875,293.1499938964844,293.1499938964844,279.45001220703125,33831.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367011547088623,1.0,0.0,0.0,3.640936136245728,3.6409597396850586,8.845439651850029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.453125,0.0,1506.9227294921875,1895.4371337890625,0.0,2810.91015625,0.9032598733901978,1.0,0.0,3.0,1.0,0.0
17761560,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.8462024927139282,0.367677628993988,0.3326962292194366,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.9922776818275452,0.5893330574035645,0.5578523874282837,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.9550458192825316,0.520598292350769,0.3643487393856048,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9200077652931212,0.4709217846393585,0.44719398021698,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.7348291277885437,0.2369422763586044,1.0782649517059326,285.0046691894531,284.95001220703125,302.78131103515625,297.0998840332031,299.2267761230469,297.28814697265625,286.0032043457031,1.0,0.6192139387130737,0.4658292531967163,0.4658292531967163,1.0,1.0,-3.338807821273804,1.1741198301315308,2.1646881103515625,0.4212088584899902,0.9525851607322692,0.9525851607322692,0.0,161.4178924560547,171.0,71736.90625,0.0,3039.651123046875,1.0,279.4427795410156,284.0707702636719,300.0877380371094,304.6992492675781,293.1499938964844,293.1499938964844,279.1499938964844,33320.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359608054161072,1.0,0.0,0.0,3.70652174949646,3.706545829772949,9.16698184028064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.86328125,0.0,1576.6099853515625,1895.4371337890625,0.0,2804.00146484375,0.9158888459205629,1.0,0.0,3.0,1.0,0.0
17761620,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.8418607711791992,0.3676230013370514,0.3329830169677734,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.9887203574180604,0.5910317301750183,0.559805691242218,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.9509707093238832,0.5230015516281128,0.366277128458023,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.9146891832351683,0.4714896976947784,0.4480608403682709,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.7314444184303284,0.2371829897165298,1.0805177688598633,284.9123229980469,284.95001220703125,302.8367919921875,297.089111328125,299.23590087890625,297.2823791503906,285.91290283203125,1.0,0.6222451329231262,0.4640176594257355,0.4640176594257355,1.0,1.0,-3.347581148147583,1.1732062101364136,2.17437481880188,0.4185613393783569,0.8700329065322876,0.8700329065322876,0.0,164.88983154296875,174.0,72418.6796875,0.0,3078.741943359375,1.0,279.1578674316406,283.9544372558594,300.1050109863281,304.8363952636719,293.1499938964844,293.1499938964844,279.45001220703125,38016.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424509763717651,1.0,0.0,0.0,3.608664274215698,3.608688354492188,8.689329433764215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.6533203125,0.0,1502.58203125,1895.4371337890625,0.0,2864.623046875,0.8979043960571289,1.0,0.0,3.0,1.0,0.0
17761680,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.8418607711791992,0.3676230013370514,0.3329830169677734,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.9887203574180604,0.5910317301750183,0.559805691242218,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.9509707093238832,0.5230015516281128,0.366277128458023,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.9146891832351683,0.4714896976947784,0.4480608403682709,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.7314444184303284,0.2371829897165298,1.0805177688598633,284.9123229980469,284.95001220703125,302.8367919921875,297.089111328125,299.23590087890625,297.2823791503906,285.91290283203125,1.0,0.6222451329231262,0.4640176594257355,0.4640176594257355,1.0,1.0,-3.347581148147583,1.1732062101364136,2.17437481880188,0.4185613393783569,0.8700329065322876,0.8700329065322876,0.0,164.88983154296875,174.0,72418.6796875,0.0,3078.741943359375,1.0,279.1578674316406,283.9544372558594,300.1050109863281,304.8363952636719,293.1499938964844,293.1499938964844,279.45001220703125,38016.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424509763717651,1.0,0.0,0.0,3.608664274215698,3.608688354492188,8.689329433764215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.6533203125,0.0,1502.58203125,1895.4371337890625,0.0,2864.623046875,0.8979043960571289,1.0,0.0,3.0,1.0,0.0
