time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.8389540314674377,0.3684779405593872,0.3336215317249298,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.9863440990447998,0.5936412811279297,0.5621170401573181,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.9485873579978944,0.5263730883598328,0.3685124814510345,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.9111273884773254,0.4728127121925354,0.4491907954216003,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.7290864586830139,0.2377840727567672,1.0831210613250732,285.0035400390625,284.95001220703125,302.8914489746094,297.0826416015625,299.2516784667969,297.2872009277344,286.002685546875,1.0,0.6252408623695374,0.462206095457077,0.462206095457077,1.0,1.0,-3.358299016952514,1.1730148792266846,2.18528413772583,0.4159665703773498,0.9578394293785096,0.9578394293785096,0.0,167.7543487548828,177.0,71918.921875,0.0,3118.87646484375,1.0,279.442138671875,284.0599670410156,300.0703430175781,304.6914978027344,293.1499938964844,293.1499938964844,279.1499938964844,33423.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368927836418152,1.0,0.0,0.0,3.72344708442688,3.723471403121948,9.250892958334588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.3525390625,0.0,1596.76513671875,1895.4371337890625,0.0,2812.698486328125,0.9199943542480468,1.0,0.0,3.0,1.0,0.0
17761800,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.8389540314674377,0.3684779405593872,0.3336215317249298,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.9863440990447998,0.5936412811279297,0.5621170401573181,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.9485873579978944,0.5263730883598328,0.3685124814510345,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.9111273884773254,0.4728127121925354,0.4491907954216003,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.7290864586830139,0.2377840727567672,1.0831210613250732,285.0035400390625,284.95001220703125,302.8914489746094,297.0826416015625,299.2516784667969,297.2872009277344,286.002685546875,1.0,0.6252408623695374,0.462206095457077,0.462206095457077,1.0,1.0,-3.358299016952514,1.1730148792266846,2.18528413772583,0.4159665703773498,0.9578394293785096,0.9578394293785096,0.0,167.7543487548828,177.0,71918.921875,0.0,3118.87646484375,1.0,279.442138671875,284.0599670410156,300.0703430175781,304.6914978027344,293.1499938964844,293.1499938964844,279.1499938964844,33423.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368927836418152,1.0,0.0,0.0,3.72344708442688,3.723471403121948,9.250892958334588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.3525390625,0.0,1596.76513671875,1895.4371337890625,0.0,2812.698486328125,0.9199943542480468,1.0,0.0,3.0,1.0,0.0
17761860,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.835027813911438,0.3684247732162475,0.3338989913463592,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.9828526973724364,0.5952332615852356,0.5639766454696655,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.9448075890541076,0.528727114200592,0.3704054057598114,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.9064986109733582,0.4733750224113464,0.4500406980514526,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7259518504142761,0.2379738241434097,1.085118532180786,284.91033935546875,284.95001220703125,302.9452209472656,297.0810241699219,299.25958251953125,297.2808837890625,285.9110717773437,1.0,0.6281470060348511,0.4604203402996063,0.4604203402996063,1.0,1.0,-3.3665781021118164,1.1718815565109253,2.1946966648101807,0.4131309390068054,0.8736270070075989,0.8736270070075989,0.0,171.14942932128906,180.0,72634.4140625,0.0,3156.831787109375,1.0,279.15771484375,283.9426574707031,300.09552001953125,304.8380126953125,293.1499938964844,293.1499938964844,279.45001220703125,38046.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430572748184204,1.0,0.0,0.0,3.627995014190674,3.628019094467163,8.782671443441359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.9951171875,0.0,1524.047119140625,1895.4371337890625,0.0,2870.29248046875,0.9022151827812196,1.0,0.0,3.0,1.0,0.0
17761920,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.835027813911438,0.3684247732162475,0.3338989913463592,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.9828526973724364,0.5952332615852356,0.5639766454696655,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.9448075890541076,0.528727114200592,0.3704054057598114,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.9064986109733582,0.4733750224113464,0.4500406980514526,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7259518504142761,0.2379738241434097,1.085118532180786,284.91033935546875,284.95001220703125,302.9452209472656,297.0810241699219,299.25958251953125,297.2808837890625,285.9110717773437,1.0,0.6281470060348511,0.4604203402996063,0.4604203402996063,1.0,1.0,-3.3665781021118164,1.1718815565109253,2.1946966648101807,0.4131309390068054,0.8736270070075989,0.8736270070075989,0.0,171.14942932128906,180.0,72634.4140625,0.0,3156.831787109375,1.0,279.15771484375,283.9426574707031,300.09552001953125,304.8380126953125,293.1499938964844,293.1499938964844,279.45001220703125,38046.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430572748184204,1.0,0.0,0.0,3.627995014190674,3.628019094467163,8.782671443441359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.9951171875,0.0,1524.047119140625,1895.4371337890625,0.0,2870.29248046875,0.9022151827812196,1.0,0.0,3.0,1.0,0.0
17761980,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.8324272632598877,0.3693017959594726,0.3345500230789184,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.9805431962013244,0.5977439880371094,0.5661854147911072,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.942666232585907,0.5320777893066406,0.3726158738136291,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.9034889340400696,0.4747186005115509,0.4511815011501312,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.7237650156021118,0.2385394126176834,1.0875308513641355,285.0048522949219,284.95001220703125,302.9980163574219,297.08477783203125,299.2742919921875,297.2854309082031,286.0039978027344,1.0,0.6310460567474365,0.4586345553398132,0.4586345553398132,1.0,1.0,-3.376940965652466,1.171522855758667,2.205418109893799,0.4103695154190063,0.9635504484176636,0.9635504484176636,0.0,173.95188903808594,183.0,72138.2890625,0.0,3196.25537109375,1.0,279.4422607421875,284.0518493652344,300.0707092285156,304.7028503417969,293.1499938964844,293.1499938964844,279.1499938964844,33435.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371387124061584,1.0,0.0,0.0,3.741473913192749,3.741498470306397,9.340685096503876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.70703125,0.0,1617.6676025390625,1895.4371337890625,0.0,2814.994140625,0.9240763783454896,1.0,0.0,3.0,1.0,0.0
17762040,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.8324272632598877,0.3693017959594726,0.3345500230789184,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.9805431962013244,0.5977439880371094,0.5661854147911072,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.942666232585907,0.5320777893066406,0.3726158738136291,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.9034889340400696,0.4747186005115509,0.4511815011501312,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.7237650156021118,0.2385394126176834,1.0875308513641355,285.0048522949219,284.95001220703125,302.9980163574219,297.08477783203125,299.2742919921875,297.2854309082031,286.0039978027344,1.0,0.6310460567474365,0.4586345553398132,0.4586345553398132,1.0,1.0,-3.376940965652466,1.171522855758667,2.205418109893799,0.4103695154190063,0.9635504484176636,0.9635504484176636,0.0,173.95188903808594,183.0,72138.2890625,0.0,3196.25537109375,1.0,279.4422607421875,284.0518493652344,300.0707092285156,304.7028503417969,293.1499938964844,293.1499938964844,279.1499938964844,33435.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371387124061584,1.0,0.0,0.0,3.741473913192749,3.741498470306397,9.340685096503876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.70703125,0.0,1617.6676025390625,1895.4371337890625,0.0,2814.994140625,0.9240763783454896,1.0,0.0,3.0,1.0,0.0
17762100,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.83104407787323,0.3693357408046722,0.3348638117313385,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.9792649149894714,0.5985583066940308,0.567263662815094,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.94145405292511,0.5332992672920227,0.3736974000930786,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87860107421875,0.9019405245780944,0.4750670790672302,0.4517688453197479,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.7226244807243347,0.2386653274297714,1.0888574123382568,284.8785400390625,284.95001220703125,303.0240478515625,297.0888366699219,299.2782897949219,297.282958984375,285.876953125,1.0,0.6325329542160034,0.4577416777610779,0.4577416777610779,1.0,1.0,-3.3822240829467773,1.17135488986969,2.210869073867798,0.4090897440910339,0.8767433166503906,0.8767433166503906,0.0,175.44764709472656,183.0,73127.734375,0.0,3216.81787109375,1.0,279.1955871582031,283.9064025878906,300.1160888671875,304.9320678710937,293.1499938964844,293.1499938964844,279.1499938964844,37348.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421841859817505,1.0,0.0,0.0,3.713789701461792,3.7138144969940186,9.202967703458852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.22265625,0.0,1615.565185546875,1895.4371337890625,0.0,2862.129150390625,0.9185102581977844,1.0,0.0,3.0,1.0,0.0
17762160,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.8288238048553467,0.3692480027675628,0.334840178489685,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.9770967364311218,0.5992281436920166,0.5679555535316467,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.939156413078308,0.534407377243042,0.3744999468326568,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.8994864225387573,0.4752828478813171,0.4520444571971893,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.7208043932914734,0.2386940866708755,1.0893867015838623,284.9090576171875,284.95001220703125,303.0498046875,297.0944519042969,299.2810363769531,297.27880859375,285.9104919433594,1.0,0.633877158164978,0.4568641483783722,0.4568641483783722,1.0,1.0,-3.384963035583496,1.170241355895996,2.2147216796875,0.407379686832428,0.877776563167572,0.877776563167572,0.0,177.3050537109375,186.0,72892.2578125,0.0,3233.762451171875,1.0,279.1571655273437,283.9329528808594,300.1078186035156,304.8642272949219,293.1499938964844,293.1499938964844,279.45001220703125,38148.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843008816242218,1.0,0.0,0.0,3.6470272541046143,3.6470518112182617,8.875060757418396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.2568359375,0.0,1545.9246826171875,1895.4371337890625,0.0,2869.839111328125,0.90652734041214,1.0,0.0,3.0,1.0,0.0
17762220,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.8264073729515076,0.3701366484165191,0.3354868292808532,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.9747965931892396,0.6016471982002258,0.570064902305603,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.9371785521507264,0.5377506613731384,0.3766956627368927,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.8967649340629578,0.4766329228878021,0.4531819522380829,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.7186973094940186,0.2392304241657257,1.091642141342163,285.00701904296875,284.95001220703125,303.1004943847656,297.110595703125,299.2945251464844,297.2828674316406,286.00616455078125,1.0,0.6367068886756897,0.4551090896129608,0.4551090896129608,1.0,1.0,-3.3949904441833496,1.169739007949829,2.2252514362335205,0.4044867157936096,0.9706530570983888,0.9706530570983888,0.0,180.0904083251953,189.0,72424.875,0.0,3272.74267578125,1.0,279.4424133300781,284.0452880859375,300.0947265625,304.7417297363281,293.1499938964844,293.1499938964844,279.1499938964844,33422.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366960287094116,1.0,0.0,0.0,3.761778116226196,3.761802673339844,9.442339887755224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.15234375,0.0,1641.246337890625,1895.4371337890625,0.0,2810.8623046875,0.9286614656448364,1.0,0.0,3.0,1.0,0.0
17762280,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.8264073729515076,0.3701366484165191,0.3354868292808532,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.9747965931892396,0.6016471982002258,0.570064902305603,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.9371785521507264,0.5377506613731384,0.3766956627368927,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.8967649340629578,0.4766329228878021,0.4531819522380829,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.7186973094940186,0.2392304241657257,1.091642141342163,285.00701904296875,284.95001220703125,303.1004943847656,297.110595703125,299.2945251464844,297.2828674316406,286.00616455078125,1.0,0.6367068886756897,0.4551090896129608,0.4551090896129608,1.0,1.0,-3.3949904441833496,1.169739007949829,2.2252514362335205,0.4044867157936096,0.9706530570983888,0.9706530570983888,0.0,180.0904083251953,189.0,72424.875,0.0,3272.74267578125,1.0,279.4424133300781,284.0452880859375,300.0947265625,304.7417297363281,293.1499938964844,293.1499938964844,279.1499938964844,33422.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366960287094116,1.0,0.0,0.0,3.761778116226196,3.761802673339844,9.442339887755224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.15234375,0.0,1641.246337890625,1895.4371337890625,0.0,2810.8623046875,0.9286614656448364,1.0,0.0,3.0,1.0,0.0
17762340,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8230125904083252,0.3700764775276184,0.335781842470169,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.9713463187217712,0.6030191779136658,0.5717372894287109,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9338585734367372,0.5400403738021851,0.3785587251186371,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8930096626281738,0.4771884381771087,0.4540424644947052,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.7158101797103882,0.239351287484169,1.0933595895767212,284.9070739746094,284.95001220703125,303.1499938964844,297.1337280273437,299.3001708984375,297.27618408203125,285.90850830078125,1.0,0.639476478099823,0.4533540308475494,0.4533540308475494,1.0,1.0,-3.402706384658813,1.168296217918396,2.234410047531128,0.4013606011867523,0.882517397403717,0.882517397403717,0.0,183.43731689453125,192.0,73256.7578125,0.0,3309.86865234375,1.0,279.1572265625,283.92254638671875,300.1451416015625,304.9213562011719,293.1499938964844,293.1499938964844,279.45001220703125,38056.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422057628631592,1.0,0.0,0.0,3.672894239425659,3.672918796539306,9.001400940178428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.5654296875,0.0,1574.27099609375,1895.4371337890625,0.0,2862.330322265625,0.9120981693267822,1.0,0.0,3.0,1.0,0.0
17762400,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8230125904083252,0.3700764775276184,0.335781842470169,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.9713463187217712,0.6030191779136658,0.5717372894287109,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9338585734367372,0.5400403738021851,0.3785587251186371,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8930096626281738,0.4771884381771087,0.4540424644947052,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.7158101797103882,0.239351287484169,1.0933595895767212,284.9070739746094,284.95001220703125,303.1499938964844,297.1337280273437,299.3001708984375,297.27618408203125,285.90850830078125,1.0,0.639476478099823,0.4533540308475494,0.4533540308475494,1.0,1.0,-3.402706384658813,1.168296217918396,2.234410047531128,0.4013606011867523,0.882517397403717,0.882517397403717,0.0,183.43731689453125,192.0,73256.7578125,0.0,3309.86865234375,1.0,279.1572265625,283.92254638671875,300.1451416015625,304.9213562011719,293.1499938964844,293.1499938964844,279.45001220703125,38056.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422057628631592,1.0,0.0,0.0,3.672894239425659,3.672918796539306,9.001400940178428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.5654296875,0.0,1574.27099609375,1895.4371337890625,0.0,2862.330322265625,0.9120981693267822,1.0,0.0,3.0,1.0,0.0
17762460,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8207328915596008,0.3709717988967895,0.336426168680191,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.9690510034561156,0.6053411960601807,0.573749840259552,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.9320201873779296,0.5433563590049744,0.3807322084903717,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.8904675245285034,0.4785389304161072,0.4551761746406555,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.7137365341186523,0.2398588210344314,1.0954749584197998,285.009033203125,284.95001220703125,303.1925354003906,297.15625,299.3104858398437,297.27978515625,286.0081787109375,1.0,0.6422442197799683,0.4516441524028778,0.4516441524028778,1.0,1.0,-3.412414789199829,1.1676928997039795,2.2447218894958496,0.3984043896198272,0.9786537885665894,0.9786537885665894,0.0,186.214599609375,195.0,72776.671875,0.0,3348.464111328125,1.0,279.44256591796875,284.0394592285156,300.1414489746094,304.8102111816406,293.1499938964844,293.1499938964844,279.1499938964844,33427.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360710144042969,1.0,0.0,0.0,3.7850401401519775,3.785064935684204,9.559479394738446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.8505859375,0.0,1668.6988525390625,1895.4371337890625,0.0,2805.02978515625,0.9339209794998168,1.0,0.0,3.0,1.0,0.0
17762520,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8207328915596008,0.3709717988967895,0.336426168680191,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.9690510034561156,0.6053411960601807,0.573749840259552,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.9320201873779296,0.5433563590049744,0.3807322084903717,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.8904675245285034,0.4785389304161072,0.4551761746406555,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.7137365341186523,0.2398588210344314,1.0954749584197998,285.009033203125,284.95001220703125,303.1925354003906,297.15625,299.3104858398437,297.27978515625,286.0081787109375,1.0,0.6422442197799683,0.4516441524028778,0.4516441524028778,1.0,1.0,-3.412414789199829,1.1676928997039795,2.2447218894958496,0.3984043896198272,0.9786537885665894,0.9786537885665894,0.0,186.214599609375,195.0,72776.671875,0.0,3348.464111328125,1.0,279.44256591796875,284.0394592285156,300.1414489746094,304.8102111816406,293.1499938964844,293.1499938964844,279.1499938964844,33427.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360710144042969,1.0,0.0,0.0,3.7850401401519775,3.785064935684204,9.559479394738446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.8505859375,0.0,1668.6988525390625,1895.4371337890625,0.0,2805.02978515625,0.9339209794998168,1.0,0.0,3.0,1.0,0.0
17762580,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.8174806237220764,0.3708956241607666,0.3367222249507904,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.9655908346176147,0.6065874099731445,0.575320839881897,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.9288627505302428,0.5455768704414368,0.3825610280036926,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.8869242668151855,0.4790735840797424,0.4560303390026092,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.7108583450317383,0.2399425506591797,1.0970584154129028,284.9054870605469,284.95001220703125,303.2228698730469,297.1704406738281,299.30914306640625,297.2725830078125,285.9068908691406,1.0,0.6449539661407471,0.4499342441558838,0.4499342441558838,1.0,1.0,-3.4198007583618164,1.1661555767059326,2.253645181655884,0.3952458500862121,0.8877801895141602,0.8877801895141602,0.0,189.56451416015625,198.0,73596.9140625,0.0,3385.178466796875,1.0,279.1566467285156,283.913818359375,300.1861877441406,304.98828125,293.1499938964844,293.1499938964844,279.45001220703125,38122.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84244304895401,1.0,0.0,0.0,3.6965012550354,3.696526050567627,9.117483159570838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.578125,0.0,1601.60595703125,1895.4371337890625,0.0,2864.548828125,0.9174678325653076,1.0,0.0,3.0,1.0,0.0
17762640,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.8174806237220764,0.3708956241607666,0.3367222249507904,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.9655908346176147,0.6065874099731445,0.575320839881897,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.9288627505302428,0.5455768704414368,0.3825610280036926,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.8869242668151855,0.4790735840797424,0.4560303390026092,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.7108583450317383,0.2399425506591797,1.0970584154129028,284.9054870605469,284.95001220703125,303.2228698730469,297.1704406738281,299.30914306640625,297.2725830078125,285.9068908691406,1.0,0.6449539661407471,0.4499342441558838,0.4499342441558838,1.0,1.0,-3.4198007583618164,1.1661555767059326,2.253645181655884,0.3952458500862121,0.8877801895141602,0.8877801895141602,0.0,189.56451416015625,198.0,73596.9140625,0.0,3385.178466796875,1.0,279.1566467285156,283.913818359375,300.1861877441406,304.98828125,293.1499938964844,293.1499938964844,279.45001220703125,38122.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84244304895401,1.0,0.0,0.0,3.6965012550354,3.696526050567627,9.117483159570838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.578125,0.0,1601.60595703125,1895.4371337890625,0.0,2864.548828125,0.9174678325653076,1.0,0.0,3.0,1.0,0.0
17762700,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.8159565329551697,0.3712614774703979,0.3368618190288543,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.9639670848846436,0.6076187491416931,0.576083779335022,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.927455186843872,0.5471402406692505,0.3834843635559082,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208435058594,0.885278582572937,0.4796661734580993,0.4564287662506103,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194091796875,0.7094545364379883,0.2401295006275177,1.0976457595825195,285.0208740234375,284.95001220703125,303.23370361328125,297.174560546875,299.30987548828125,297.2733764648437,286.0221252441406,1.0,0.6462395787239075,0.449079304933548,0.449079304933548,1.0,1.0,-3.423175573348999,1.165262222290039,2.257913112640381,0.3934765756130218,0.969637930393219,0.969637930393219,0.0,191.1444549560547,198.0,72798.0234375,0.0,3402.303955078125,1.0,279.4028015136719,284.04376220703125,300.1501770019531,304.7834777832031,293.1499938964844,293.1499938964844,279.45001220703125,34084.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377289772033691,1.0,0.0,0.0,3.744575738906861,3.744600296020508,9.356178907182766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.296875,0.0,1626.2548828125,1895.4371337890625,0.0,2820.50439453125,0.9265676140785216,1.0,0.0,3.0,1.0,0.0
17762760,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.815238893032074,0.3717813491821289,0.3373422026634216,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.9632262587547302,0.6087725162506104,0.5771986246109009,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.9270548224449158,0.5487925410270691,0.3846674263477325,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8844805955886841,0.4804096817970276,0.4571366012096405,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.7087230682373047,0.2404118478298187,1.0989824533462524,285.0078430175781,284.95001220703125,303.2417297363281,297.17681884765625,299.3106994628906,297.2756042480469,286.0064697265625,1.0,0.6476487517356873,0.4482333362102508,0.4482333362102508,1.0,1.0,-3.42897367477417,1.165289282798767,2.2636845111846924,0.392133355140686,0.9829748272895812,0.9829748272895812,0.0,192.3645935058593,201.0,73026.9765625,0.0,3423.03271484375,1.0,279.443603515625,284.0318603515625,300.1644592285156,304.8556823730469,293.1499938964844,293.1499938964844,279.1499938964844,33487.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369469046592712,1.0,0.0,0.0,3.805765390396118,3.805790662765503,9.664454410085457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.8701171875,0.0,1693.865478515625,1895.4371337890625,0.0,2813.20361328125,0.9384220838546752,1.0,0.0,3.0,1.0,0.0
17762820,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.8120682835578918,0.3717096745967865,0.3376488089561462,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.959708333015442,0.6098275780677795,0.5786107182502747,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.9239529967308044,0.5508009195327759,0.3863711655139923,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.8811232447624207,0.4809435606002807,0.4579955339431762,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.7058125734329224,0.2404558807611465,1.100411891937256,284.9021911621094,284.95001220703125,303.2498474121094,297.1758728027344,299.30084228515625,297.2672119140625,285.9034729003906,1.0,0.6502814292907715,0.4465413689613342,0.4465413689613342,1.0,1.0,-3.435851812362671,1.1635262966156006,2.2723255157470703,0.3888690173625946,0.8891113996505737,0.8891113996505737,0.0,195.72657775878903,204.0,73780.8125,0.0,3458.938232421875,1.0,279.1567687988281,283.9053649902344,300.1930847167969,305.0127868652344,293.1499938964844,293.1499938964844,279.45001220703125,38235.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436323404312134,1.0,0.0,0.0,3.712329626083374,3.71235466003418,9.195732673106248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.2841796875,0.0,1620.640380859375,1895.4371337890625,0.0,2875.67041015625,0.920979917049408,1.0,0.0,3.0,1.0,0.0
17762880,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.8120682835578918,0.3717096745967865,0.3376488089561462,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.959708333015442,0.6098275780677795,0.5786107182502747,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.9239529967308044,0.5508009195327759,0.3863711655139923,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.8811232447624207,0.4809435606002807,0.4579955339431762,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.7058125734329224,0.2404558807611465,1.100411891937256,284.9021911621094,284.95001220703125,303.2498474121094,297.1758728027344,299.30084228515625,297.2672119140625,285.9034729003906,1.0,0.6502814292907715,0.4465413689613342,0.4465413689613342,1.0,1.0,-3.435851812362671,1.1635262966156006,2.2723255157470703,0.3888690173625946,0.8891113996505737,0.8891113996505737,0.0,195.72657775878903,204.0,73780.8125,0.0,3458.938232421875,1.0,279.1567687988281,283.9053649902344,300.1930847167969,305.0127868652344,293.1499938964844,293.1499938964844,279.45001220703125,38235.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436323404312134,1.0,0.0,0.0,3.712329626083374,3.71235466003418,9.195732673106248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.2841796875,0.0,1620.640380859375,1895.4371337890625,0.0,2875.67041015625,0.920979917049408,1.0,0.0,3.0,1.0,0.0
17762940,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8098911046981812,0.3726036846637726,0.3382849395275116,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.9572973251342772,0.6118378043174744,0.5803226232528687,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.9221577644348145,0.5538328289985657,0.3883428871631622,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.8788313865661621,0.4822850525379181,0.4591140449047088,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.7037058472633362,0.2408890724182129,1.10218608379364,285.00555419921875,284.95001220703125,303.2478942871094,297.1681213378906,299.29461669921875,297.26934814453125,286.0046691894531,1.0,0.6528947353363037,0.4448494017124176,0.4448494017124176,1.0,1.0,-3.4445173740386963,1.1624104976654053,2.282106876373291,0.3856302797794342,0.9834246039390564,0.9834246039390564,0.0,198.52584838867188,207.0,73116.6171875,0.0,3495.93310546875,1.0,279.4428100585937,284.0260314941406,300.1575622558594,304.8596496582031,293.1499938964844,293.1499938964844,279.1499938964844,33681.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384114503860474,1.0,0.0,0.0,3.8139824867248535,3.8140077590942383,9.706232049211394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.5341796875,0.0,1705.251220703125,1895.4371337890625,0.0,2826.876953125,0.940612256526947,1.0,0.0,3.0,1.0,0.0
17763000,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8098911046981812,0.3726036846637726,0.3382849395275116,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.9572973251342772,0.6118378043174744,0.5803226232528687,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.9221577644348145,0.5538328289985657,0.3883428871631622,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.8788313865661621,0.4822850525379181,0.4591140449047088,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.7037058472633362,0.2408890724182129,1.10218608379364,285.00555419921875,284.95001220703125,303.2478942871094,297.1681213378906,299.29461669921875,297.26934814453125,286.0046691894531,1.0,0.6528947353363037,0.4448494017124176,0.4448494017124176,1.0,1.0,-3.4445173740386963,1.1624104976654053,2.282106876373291,0.3856302797794342,0.9834246039390564,0.9834246039390564,0.0,198.52584838867188,207.0,73116.6171875,0.0,3495.93310546875,1.0,279.4428100585937,284.0260314941406,300.1575622558594,304.8596496582031,293.1499938964844,293.1499938964844,279.1499938964844,33681.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384114503860474,1.0,0.0,0.0,3.8139824867248535,3.8140077590942383,9.706232049211394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.5341796875,0.0,1705.251220703125,1895.4371337890625,0.0,2826.876953125,0.940612256526947,1.0,0.0,3.0,1.0,0.0
17763060,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.8067479729652405,0.3725183308124542,0.3385779559612274,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.9537599086761476,0.6127608418464661,0.5815975666046143,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.9191747307777404,0.5557374358177185,0.3899598121643066,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8756510019302368,0.4828023612499237,0.4599575102329254,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.7008818984031677,0.2408995330333709,1.1034529209136963,284.90057373046875,284.95001220703125,303.23663330078125,297.1540222167969,299.2779235839844,297.2607421875,285.90185546875,1.0,0.6554476618766785,0.4431699812412262,0.4431699812412262,1.0,1.0,-3.4508955478668213,1.1604154109954834,2.290480136871338,0.3822576999664306,0.888706386089325,0.888706386089325,0.0,201.88771057128903,210.0,73804.5859375,0.0,3530.934814453125,1.0,279.1567077636719,283.9004821777344,300.1719055175781,304.9972839355469,293.1499938964844,293.1499938964844,279.45001220703125,38362.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451747894287109,1.0,0.0,0.0,3.7172274589538574,3.717252731323242,9.220013907906832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.14453125,0.0,1627.259033203125,1895.4371337890625,0.0,2890.099365234375,0.92216694355011,1.0,0.0,3.0,1.0,0.0
17763120,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.8067479729652405,0.3725183308124542,0.3385779559612274,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.9537599086761476,0.6127608418464661,0.5815975666046143,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.9191747307777404,0.5557374358177185,0.3899598121643066,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8756510019302368,0.4828023612499237,0.4599575102329254,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.7008818984031677,0.2408995330333709,1.1034529209136963,284.90057373046875,284.95001220703125,303.23663330078125,297.1540222167969,299.2779235839844,297.2607421875,285.90185546875,1.0,0.6554476618766785,0.4431699812412262,0.4431699812412262,1.0,1.0,-3.4508955478668213,1.1604154109954834,2.290480136871338,0.3822576999664306,0.888706386089325,0.888706386089325,0.0,201.88771057128903,210.0,73804.5859375,0.0,3530.934814453125,1.0,279.1567077636719,283.9004821777344,300.1719055175781,304.9972839355469,293.1499938964844,293.1499938964844,279.45001220703125,38362.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451747894287109,1.0,0.0,0.0,3.7172274589538574,3.717252731323242,9.220013907906832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.14453125,0.0,1627.259033203125,1895.4371337890625,0.0,2890.099365234375,0.92216694355011,1.0,0.0,3.0,1.0,0.0
17763180,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.804598867893219,0.3733919858932495,0.339197963476181,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.9513665437698364,0.6146604418754578,0.5832027792930603,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.917494773864746,0.5586948990821838,0.3918774724006653,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.8735010623931885,0.4841200411319732,0.4610558450222015,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.6988555788993835,0.2413040101528167,1.105096459388733,285.00372314453125,284.95001220703125,303.2167663574219,297.13409423828125,299.2655944824219,297.2628479003906,286.0028076171875,1.0,0.6579890847206116,0.4414905309677124,0.4414905309677124,1.0,1.0,-3.459167003631592,1.1591044664382937,2.300062417984009,0.3789308965206146,0.9817596077919006,0.9817596077919006,0.0,204.6734771728516,213.0,73075.4765625,0.0,3567.223388671875,1.0,279.4428100585937,284.0218200683594,300.1242370605469,304.8273620605469,293.1499938964844,293.1499938964844,279.1499938964844,33781.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401031494140625,1.0,0.0,0.0,3.8153209686279297,3.8153462409973145,9.713046438264428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.9365234375,0.0,1707.637451171875,1895.4371337890625,0.0,2842.67919921875,0.9409787654876708,1.0,0.0,3.0,1.0,0.0
17763240,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.804598867893219,0.3733919858932495,0.339197963476181,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.9513665437698364,0.6146604418754578,0.5832027792930603,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.917494773864746,0.5586948990821838,0.3918774724006653,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.8735010623931885,0.4841200411319732,0.4610558450222015,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.6988555788993835,0.2413040101528167,1.105096459388733,285.00372314453125,284.95001220703125,303.2167663574219,297.13409423828125,299.2655944824219,297.2628479003906,286.0028076171875,1.0,0.6579890847206116,0.4414905309677124,0.4414905309677124,1.0,1.0,-3.459167003631592,1.1591044664382937,2.300062417984009,0.3789308965206146,0.9817596077919006,0.9817596077919006,0.0,204.6734771728516,213.0,73075.4765625,0.0,3567.223388671875,1.0,279.4428100585937,284.0218200683594,300.1242370605469,304.8273620605469,293.1499938964844,293.1499938964844,279.1499938964844,33781.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401031494140625,1.0,0.0,0.0,3.8153209686279297,3.8153462409973145,9.713046438264428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.9365234375,0.0,1707.637451171875,1895.4371337890625,0.0,2842.67919921875,0.9409787654876708,1.0,0.0,3.0,1.0,0.0
17763300,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.8034763932228088,0.3734173774719238,0.3395184278488159,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.9500882625579834,0.6151556968688965,0.5839992761611938,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.916568160057068,0.5596808791160583,0.3928148448467254,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.8723896741867065,0.4844429194927215,0.461632490158081,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.6978322863578796,0.2413498759269714,1.1060872077941897,284.873291015625,284.95001220703125,303.203857421875,297.1220703125,299.2554016113281,297.2594299316406,285.8713073730469,1.0,0.6593065857887268,0.4406508207321167,0.4406508207321167,1.0,1.0,-3.463530302047729,1.158508539199829,2.3050217628479004,0.3774168789386749,0.8911639451980591,0.8911639451980591,0.0,206.1531219482422,213.0,74044.5,0.0,3586.478759765625,1.0,279.1939697265625,283.873046875,300.1536560058594,305.03973388671875,293.1499938964844,293.1499938964844,279.1499938964844,37464.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455862402915955,1.0,0.0,0.0,3.7864387035369873,3.786464214324951,9.566545031702844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.966796875,0.0,1701.69287109375,1895.4371337890625,0.0,2893.94921875,0.9349517226219176,1.0,0.0,3.0,1.0,0.0
17763360,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8015177845954895,0.3732813000679016,0.3394704461097717,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.9478610754013062,0.6154747605323792,0.5843774676322937,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.9146854281425476,0.5605199933052063,0.3934412598609924,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.8704935908317566,0.4846056401729584,0.4618721604347229,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.696137547492981,0.241287887096405,1.1062439680099487,284.9000549316406,284.95001220703125,303.1890563964844,297.1087951660156,299.243408203125,297.2542419433594,285.9016418457031,1.0,0.660473108291626,0.4398331046104431,0.4398331046104431,1.0,1.0,-3.465160131454468,1.156947374343872,2.308212757110596,0.3755062222480774,0.8870245218276978,0.8870245218276978,0.0,208.0266876220703,216.0,73694.6328125,0.0,3601.508056640625,1.0,279.1566467285156,283.8984375,300.1274719238281,304.9490661621094,293.1499938964844,293.1499938964844,279.45001220703125,38513.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469900488853455,1.0,0.0,0.0,3.713003396987915,3.7130284309387207,9.199071087095944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.779296875,0.0,1623.532470703125,1895.4371337890625,0.0,2907.0869140625,0.92141193151474,1.0,0.0,3.0,1.0,0.0
17763420,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.7994480133056641,0.3741243779659271,0.3400646150112152,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.9454827308654784,0.6172681450843811,0.5858825445175171,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.9131079912185668,0.5634029507637024,0.3953064680099487,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.8684560656547546,0.4858870208263397,0.4629379510879516,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.6941824555397034,0.2416671216487884,1.107776761054993,285.0018310546875,284.95001220703125,303.1541748046875,297.07861328125,299.2262268066406,297.2562866210937,286.0009155273437,1.0,0.6629490852355957,0.4381976425647735,0.4381976425647735,1.0,1.0,-3.4730448722839355,1.1555324792861938,2.3175125122070312,0.3721855878829956,0.9783362746238708,0.9783362746238708,0.0,210.8082733154297,219.0,72927.9921875,0.0,3637.1298828125,1.0,279.4427795410156,284.01885986328125,300.06939697265625,304.765625,293.1499938964844,293.1499938964844,279.1499938964844,33852.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420383334159851,1.0,0.0,0.0,3.810016870498657,3.810042142868042,9.686058319857691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.8310546875,0.0,1701.8126220703125,1895.4371337890625,0.0,2860.765380859375,0.939827561378479,1.0,0.0,3.0,1.0,0.0
17763480,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.7994480133056641,0.3741243779659271,0.3400646150112152,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.9454827308654784,0.6172681450843811,0.5858825445175171,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.9131079912185668,0.5634029507637024,0.3953064680099487,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.8684560656547546,0.4858870208263397,0.4629379510879516,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.6941824555397034,0.2416671216487884,1.107776761054993,285.0018310546875,284.95001220703125,303.1541748046875,297.07861328125,299.2262268066406,297.2562866210937,286.0009155273437,1.0,0.6629490852355957,0.4381976425647735,0.4381976425647735,1.0,1.0,-3.4730448722839355,1.1555324792861938,2.3175125122070312,0.3721855878829956,0.9783362746238708,0.9783362746238708,0.0,210.8082733154297,219.0,72927.9921875,0.0,3637.1298828125,1.0,279.4427795410156,284.01885986328125,300.06939697265625,304.765625,293.1499938964844,293.1499938964844,279.1499938964844,33852.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420383334159851,1.0,0.0,0.0,3.810016870498657,3.810042142868042,9.686058319857691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.8310546875,0.0,1701.8126220703125,1895.4371337890625,0.0,2860.765380859375,0.939827561378479,1.0,0.0,3.0,1.0,0.0
17763540,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.7964707016944885,0.3739956021308899,0.3403106033802032,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9419923424720764,0.6179619431495667,0.5869466662406921,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9104360342025756,0.5651035904884338,0.3967961072921753,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.8655859231948853,0.486344963312149,0.4637194275856018,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.6915503144264221,0.2416267991065979,1.10880708694458,284.8988952636719,284.95001220703125,303.1128845214844,297.04400634765625,299.1994934082031,297.2474975585937,285.9003601074219,1.0,0.6653656363487244,0.4365621507167816,0.4365621507167816,1.0,1.0,-3.478601217269897,1.153206706047058,2.325394630432129,0.3687131702899933,0.8834106922149658,0.8834106922149658,0.0,214.1664123535156,222.0,73497.71875,0.0,3670.6201171875,1.0,279.15692138671875,283.89654541015625,300.06298828125,304.8740234375,293.1499938964844,293.1499938964844,279.45001220703125,38557.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490185737609863,1.0,0.0,0.0,3.704551935195923,3.704576969146729,9.157241720458842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.3203125,0.0,1614.1318359375,1895.4371337890625,0.0,2926.0791015625,0.91948264837265,1.0,0.0,3.0,1.0,0.0
