time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.7964707016944885,0.3739956021308899,0.3403106033802032,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9419923424720764,0.6179619431495667,0.5869466662406921,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9104360342025756,0.5651035904884338,0.3967961072921753,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.8655859231948853,0.486344963312149,0.4637194275856018,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.6915503144264221,0.2416267991065979,1.10880708694458,284.8988952636719,284.95001220703125,303.1128845214844,297.04400634765625,299.1994934082031,297.2474975585937,285.9003601074219,1.0,0.6653656363487244,0.4365621507167816,0.4365621507167816,1.0,1.0,-3.478601217269897,1.153206706047058,2.325394630432129,0.3687131702899933,0.8834106922149658,0.8834106922149658,0.0,214.1664123535156,222.0,73497.71875,0.0,3670.6201171875,1.0,279.15692138671875,283.89654541015625,300.06298828125,304.8740234375,293.1499938964844,293.1499938964844,279.45001220703125,38557.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490185737609863,1.0,0.0,0.0,3.704551935195923,3.704576969146729,9.157241720458842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.3203125,0.0,1614.1318359375,1895.4371337890625,0.0,2926.0791015625,0.91948264837265,1.0,0.0,3.0,1.0,0.0
17763660,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.7945014834403992,0.374843567609787,0.3409121036529541,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.9396079182624816,0.6196012496948242,0.5883198976516724,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.908887505531311,0.567774772644043,0.3985302448272705,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.863663911819458,0.4876232445240021,0.4647837281227112,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.6896597146987915,0.2419805377721786,1.1102440357208252,284.9999084472656,284.95001220703125,303.0658874511719,297.0055236816406,299.1781311035156,297.2488708496094,285.9989929199219,1.0,0.6677741408348083,0.4349847435951233,0.4349847435951233,1.0,1.0,-3.486061811447144,1.1517140865325928,2.33434796333313,0.3654364347457886,0.9733994603157043,0.9733994603157043,0.0,216.9490203857422,225.0,72690.3125,0.0,3705.48095703125,1.0,279.4427185058594,284.0170288085937,299.9967041015625,304.6793518066406,293.1499938964844,293.1499938964844,279.1499938964844,33905.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441594839096069,1.0,0.0,0.0,3.7990105152130127,3.7990355491638175,9.63017669164401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.3984375,0.0,1689.0477294921875,1895.4371337890625,0.0,2880.600830078125,0.9373806715011596,1.0,0.0,3.0,1.0,0.0
17763720,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.7945014834403992,0.374843567609787,0.3409121036529541,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.9396079182624816,0.6196012496948242,0.5883198976516724,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.908887505531311,0.567774772644043,0.3985302448272705,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.863663911819458,0.4876232445240021,0.4647837281227112,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.6896597146987915,0.2419805377721786,1.1102440357208252,284.9999084472656,284.95001220703125,303.0658874511719,297.0055236816406,299.1781311035156,297.2488708496094,285.9989929199219,1.0,0.6677741408348083,0.4349847435951233,0.4349847435951233,1.0,1.0,-3.486061811447144,1.1517140865325928,2.33434796333313,0.3654364347457886,0.9733994603157043,0.9733994603157043,0.0,216.9490203857422,225.0,72690.3125,0.0,3705.48095703125,1.0,279.4427185058594,284.0170288085937,299.9967041015625,304.6793518066406,293.1499938964844,293.1499938964844,279.1499938964844,33905.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441594839096069,1.0,0.0,0.0,3.7990105152130127,3.7990355491638175,9.63017669164401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.3984375,0.0,1689.0477294921875,1895.4371337890625,0.0,2880.600830078125,0.9373806715011596,1.0,0.0,3.0,1.0,0.0
17763780,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.7916512489318848,0.3747175931930542,0.341164231300354,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.9361303448677064,0.6201527118682861,0.5892438292503357,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.9063125848770142,0.5692970156669617,0.3998806774616241,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.860943615436554,0.4880768656730652,0.4655646979808807,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.6871135234832764,0.2419168800115585,1.1111667156219482,284.900634765625,284.95001220703125,303.0138854980469,296.96356201171875,299.14801025390625,297.2397766113281,285.90191650390625,1.0,0.6701195240020752,0.4334073066711426,0.4334073066711426,1.0,1.0,-3.491159439086914,1.1493117809295654,2.3418476581573486,0.3620124161243438,0.8805123567581177,0.8805123567581177,0.0,220.3092193603516,228.0,73205.6171875,0.0,3738.07177734375,1.0,279.1566467285156,283.8984680175781,299.9830322265625,304.7760009765625,293.1499938964844,293.1499938964844,279.45001220703125,38636.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512287735939026,1.0,0.0,0.0,3.6885852813720703,3.688610315322876,9.078476637114364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.77734375,0.0,1596.4576416015625,1895.4371337890625,0.0,2946.78076171875,0.9160865545272828,1.0,0.0,3.0,1.0,0.0
17763840,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.7916512489318848,0.3747175931930542,0.341164231300354,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.9361303448677064,0.6201527118682861,0.5892438292503357,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.9063125848770142,0.5692970156669617,0.3998806774616241,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.860943615436554,0.4880768656730652,0.4655646979808807,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.6871135234832764,0.2419168800115585,1.1111667156219482,284.900634765625,284.95001220703125,303.0138854980469,296.96356201171875,299.14801025390625,297.2397766113281,285.90191650390625,1.0,0.6701195240020752,0.4334073066711426,0.4334073066711426,1.0,1.0,-3.491159439086914,1.1493117809295654,2.3418476581573486,0.3620124161243438,0.8805123567581177,0.8805123567581177,0.0,220.3092193603516,228.0,73205.6171875,0.0,3738.07177734375,1.0,279.1566467285156,283.8984680175781,299.9830322265625,304.7760009765625,293.1499938964844,293.1499938964844,279.45001220703125,38636.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512287735939026,1.0,0.0,0.0,3.6885852813720703,3.688610315322876,9.078476637114364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.77734375,0.0,1596.4576416015625,1895.4371337890625,0.0,2946.78076171875,0.9160865545272828,1.0,0.0,3.0,1.0,0.0
17763900,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.7903430461883545,0.3750602602958679,0.3412879407405853,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.9345311522483826,0.6208509206771851,0.5896925330162048,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.013427734375,0.90520042181015,0.570537805557251,0.4005747139453888,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.8596975207328796,0.4886330664157867,0.4659319519996643,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.6859105229377747,0.2420372068881988,1.1114604473114014,285.01336669921875,284.95001220703125,302.9862670898437,296.94146728515625,299.135498046875,297.23974609375,286.0141906738281,1.0,0.6712279915809631,0.4326185882091522,0.4326185882091522,1.0,1.0,-3.493470907211304,1.1480224132537842,2.3454484939575195,0.3601299524307251,0.9587227702140808,0.9587227702140808,0.0,221.87673950195312,228.0,72282.125,0.0,3753.154541015625,1.0,279.40252685546875,284.0276184082031,299.9205017089844,304.5356140136719,293.1499938964844,293.1499938964844,279.45001220703125,34432.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468455076217651,1.0,0.0,0.0,3.731014251708984,3.731038808822632,9.288531828133272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.6279296875,0.0,1613.196044921875,1895.4371337890625,0.0,2905.734375,0.9237900376319884,1.0,0.0,3.0,1.0,0.0
17763960,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.7897498607635498,0.3755309283733368,0.3417376279830932,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.9337576627731324,0.6216782331466675,0.5905001759529114,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.9048510789871216,0.5718871355056763,0.4015422463417053,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.85910964012146,0.4893170297145843,0.4665968418121338,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.6852808594703674,0.242246389389038,1.1124916076660156,284.998046875,284.95001220703125,302.9576416015625,296.9186706542969,299.1238708496094,297.2412414550781,285.9966735839844,1.0,0.6724606156349182,0.431844562292099,0.431844562292099,1.0,1.0,-3.4981849193573,1.1476365327835083,2.350548505783081,0.358667254447937,0.967517912387848,0.967517912387848,0.0,223.0917510986328,231.0,72385.4609375,0.0,3772.105224609375,1.0,279.4435119628906,284.01580810546875,299.90936279296875,304.5730895996094,293.1499938964844,293.1499938964844,279.1499938964844,33873.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463459014892578,1.0,0.0,0.0,3.78525972366333,3.785284757614136,9.56058897827461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.673828125,0.0,1672.421630859375,1895.4371337890625,0.0,2901.058349609375,0.9340264797210692,1.0,0.0,3.0,1.0,0.0
17764020,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.7870122194290161,0.3753670156002044,0.3419584333896637,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.9303674697875975,0.6221362352371216,0.591336190700531,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.9024952054023744,0.5733640193939209,0.4028590619564056,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8565253019332886,0.489724189043045,0.4673373699188232,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.6828396320343018,0.2421641200780868,1.1133273839950562,284.9015197753906,284.95001220703125,302.8978576660156,296.8713073730469,299.0917053222656,297.2325439453125,285.9027404785156,1.0,0.6747432351112366,0.4302965402603149,0.4302965402603149,1.0,1.0,-3.5029456615448,1.145132064819336,2.357813596725464,0.3552356660366058,0.876241147518158,0.876241147518158,0.0,226.4376373291016,234.0,72854.9140625,0.0,3803.96923828125,1.0,279.15679931640625,283.9004821777344,299.8909912109375,304.6616516113281,293.1499938964844,293.1499938964844,279.45001220703125,38678.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535102009773254,1.0,0.0,0.0,3.669544696807861,3.669569492340088,8.98499138202169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.4833984375,0.0,1575.17138671875,1895.4371337890625,0.0,2968.158447265625,0.9118885397911072,1.0,0.0,3.0,1.0,0.0
17764080,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.7870122194290161,0.3753670156002044,0.3419584333896637,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.9303674697875975,0.6221362352371216,0.591336190700531,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.9024952054023744,0.5733640193939209,0.4028590619564056,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8565253019332886,0.489724189043045,0.4673373699188232,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.6828396320343018,0.2421641200780868,1.1133273839950562,284.9015197753906,284.95001220703125,302.8978576660156,296.8713073730469,299.0917053222656,297.2325439453125,285.9027404785156,1.0,0.6747432351112366,0.4302965402603149,0.4302965402603149,1.0,1.0,-3.5029456615448,1.145132064819336,2.357813596725464,0.3552356660366058,0.876241147518158,0.876241147518158,0.0,226.4376373291016,234.0,72854.9140625,0.0,3803.96923828125,1.0,279.15679931640625,283.9004821777344,299.8909912109375,304.6616516113281,293.1499938964844,293.1499938964844,279.45001220703125,38678.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535102009773254,1.0,0.0,0.0,3.669544696807861,3.669569492340088,8.98499138202169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.4833984375,0.0,1575.17138671875,1895.4371337890625,0.0,2968.158447265625,0.9118885397911072,1.0,0.0,3.0,1.0,0.0
17764140,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7851911187171936,0.3761286735534668,0.3424990773200989,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.928067684173584,0.6235657930374146,0.5925145745277405,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.9011726379394532,0.5759201049804688,0.4045042693614959,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.8547857999801636,0.4909055233001709,0.4683264493942261,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.6810904145240784,0.2424740195274353,1.1145890951156616,284.9962158203125,284.95001220703125,302.83526611328125,296.8219299316406,299.0658874511719,297.2342224121094,285.9953308105469,1.0,0.6770288348197937,0.4287484884262085,0.4287484884262085,1.0,1.0,-3.509690999984741,1.1433351039886477,2.3663558959960938,0.3518519103527069,0.960947811603546,0.960947811603546,0.0,229.20529174804688,237.0,72024.8125,0.0,3837.442626953125,1.0,279.4424743652344,284.0160217285156,299.8133850097656,304.4539794921875,293.1499938964844,293.1499938964844,279.1499938964844,33959.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486868143081665,1.0,0.0,0.0,3.7647860050201416,3.764810800552368,9.457446026317484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.849609375,0.0,1648.9140625,1895.4371337890625,0.0,2922.972900390625,0.9296880960464478,1.0,0.0,3.0,1.0,0.0
17764200,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7851911187171936,0.3761286735534668,0.3424990773200989,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.928067684173584,0.6235657930374146,0.5925145745277405,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.9011726379394532,0.5759201049804688,0.4045042693614959,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.8547857999801636,0.4909055233001709,0.4683264493942261,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.6810904145240784,0.2424740195274353,1.1145890951156616,284.9962158203125,284.95001220703125,302.83526611328125,296.8219299316406,299.0658874511719,297.2342224121094,285.9953308105469,1.0,0.6770288348197937,0.4287484884262085,0.4287484884262085,1.0,1.0,-3.509690999984741,1.1433351039886477,2.3663558959960938,0.3518519103527069,0.960947811603546,0.960947811603546,0.0,229.20529174804688,237.0,72024.8125,0.0,3837.442626953125,1.0,279.4424743652344,284.0160217285156,299.8133850097656,304.4539794921875,293.1499938964844,293.1499938964844,279.1499938964844,33959.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486868143081665,1.0,0.0,0.0,3.7647860050201416,3.764810800552368,9.457446026317484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.849609375,0.0,1648.9140625,1895.4371337890625,0.0,2922.972900390625,0.9296880960464478,1.0,0.0,3.0,1.0,0.0
17764260,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.7825192809104919,0.375921756029129,0.3426650166511535,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.9247461557388306,0.6239421367645264,0.5932555794715881,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.8989275693893433,0.5773886442184448,0.405797928571701,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.8522879481315613,0.4912573993206024,0.4690013825893402,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.6787254810333252,0.2423765510320663,1.1153227090835571,284.90301513671875,284.95001220703125,302.7705993652344,296.7710266113281,299.0327453613281,297.22607421875,285.9036865234375,1.0,0.6792511940002441,0.4272170066833496,0.4272170066833496,1.0,1.0,-3.5140411853790283,1.1406710147857666,2.3733701705932617,0.3483592271804809,0.871863842010498,0.871863842010498,0.0,232.5570526123047,240.0,72474.9921875,0.0,3868.49267578125,1.0,279.157470703125,283.9031066894531,299.7903747558594,304.53564453125,293.1499938964844,293.1499938964844,279.45001220703125,38595.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557911515235901,1.0,0.0,0.0,3.649555921554565,3.649580478668213,8.88737190507527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.390625,0.0,1552.0888671875,1895.4371337890625,0.0,2989.538818359375,0.9073753356933594,1.0,0.0,3.0,1.0,0.0
17764320,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.7825192809104919,0.375921756029129,0.3426650166511535,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.9247461557388306,0.6239421367645264,0.5932555794715881,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.8989275693893433,0.5773886442184448,0.405797928571701,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.8522879481315613,0.4912573993206024,0.4690013825893402,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.6787254810333252,0.2423765510320663,1.1153227090835571,284.90301513671875,284.95001220703125,302.7705993652344,296.7710266113281,299.0327453613281,297.22607421875,285.9036865234375,1.0,0.6792511940002441,0.4272170066833496,0.4272170066833496,1.0,1.0,-3.5140411853790283,1.1406710147857666,2.3733701705932617,0.3483592271804809,0.871863842010498,0.871863842010498,0.0,232.5570526123047,240.0,72474.9921875,0.0,3868.49267578125,1.0,279.157470703125,283.9031066894531,299.7903747558594,304.53564453125,293.1499938964844,293.1499938964844,279.45001220703125,38595.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557911515235901,1.0,0.0,0.0,3.649555921554565,3.649580478668213,8.88737190507527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.390625,0.0,1552.0888671875,1895.4371337890625,0.0,2989.538818359375,0.9073753356933594,1.0,0.0,3.0,1.0,0.0
17764380,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.7807681560516357,0.3766281604766845,0.343167781829834,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.922530710697174,0.6252827644348145,0.5943613648414612,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.897702157497406,0.5799440741539001,0.4074485898017883,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.8506285548210144,0.4923740327358246,0.4699398279190063,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.6770560145378113,0.2426695227622985,1.1165305376052856,284.9947204589844,284.95001220703125,302.7045288085937,296.7191162109375,299.0062866210937,297.22808837890625,285.9938659667969,1.0,0.6814868450164795,0.4256855249404907,0.4256855249404907,1.0,1.0,-3.5205347537994385,1.138769507408142,2.381765365600586,0.3449422419071197,0.9542378783226012,0.9542378783226012,0.0,235.3120880126953,243.0,71636.6484375,0.0,3901.46875,1.0,279.4423522949219,284.0165710449219,299.7104187011719,304.32537841796875,293.1499938964844,293.1499938964844,279.1499938964844,33967.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509625792503357,1.0,0.0,0.0,3.743887901306152,3.7439124584198,9.35274272251263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.2158203125,0.0,1624.553466796875,1895.4371337890625,0.0,2944.287109375,0.9249787926673888,1.0,0.0,3.0,1.0,0.0
17764440,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.7807681560516357,0.3766281604766845,0.343167781829834,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.922530710697174,0.6252827644348145,0.5943613648414612,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.897702157497406,0.5799440741539001,0.4074485898017883,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.8506285548210144,0.4923740327358246,0.4699398279190063,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.6770560145378113,0.2426695227622985,1.1165305376052856,284.9947204589844,284.95001220703125,302.7045288085937,296.7191162109375,299.0062866210937,297.22808837890625,285.9938659667969,1.0,0.6814868450164795,0.4256855249404907,0.4256855249404907,1.0,1.0,-3.5205347537994385,1.138769507408142,2.381765365600586,0.3449422419071197,0.9542378783226012,0.9542378783226012,0.0,235.3120880126953,243.0,71636.6484375,0.0,3901.46875,1.0,279.4423522949219,284.0165710449219,299.7104187011719,304.32537841796875,293.1499938964844,293.1499938964844,279.1499938964844,33967.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509625792503357,1.0,0.0,0.0,3.743887901306152,3.7439124584198,9.35274272251263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.2158203125,0.0,1624.553466796875,1895.4371337890625,0.0,2944.287109375,0.9249787926673888,1.0,0.0,3.0,1.0,0.0
17764500,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.779804527759552,0.3765583336353302,0.343400627374649,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.9213102459907532,0.6254953742027283,0.5948903560638428,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.8969770669937134,0.580729067325592,0.4082436561584472,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.8497229218482971,0.4925802052021026,0.4704077243804931,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87322998046875,0.6761804223060608,0.2426557838916778,1.1172518730163574,284.8717956542969,284.95001220703125,302.6712341308594,296.69293212890625,298.9901428222656,297.2248840332031,285.8712463378906,1.0,0.682643711566925,0.4249197840690613,0.4249197840690613,1.0,1.0,-3.523845195770264,1.1378217935562134,2.38602352142334,0.3433584570884704,0.8662753105163574,0.8662753105163574,0.0,236.804931640625,243.0,72436.4375,0.0,3918.842529296875,1.0,279.1962280273437,283.8777770996094,299.72589111328125,304.5119323730469,293.1499938964844,293.1499938964844,279.1499938964844,38194.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566052913665771,1.0,0.0,0.0,3.700270652770996,3.7002956867218018,9.13608801056398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.4560546875,0.0,1606.46728515625,1895.4371337890625,0.0,2997.171630859375,0.9159308671951294,1.0,0.0,3.0,1.0,0.0
17764560,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.7781891226768494,0.3763763010501861,0.3432918787002563,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.9193346500396729,0.6255696415901184,0.595024585723877,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.8955844044685364,0.5814357995986938,0.4087551236152649,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.8482353091239929,0.4926675856113434,0.4705587923526764,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.6747927665710449,0.2425636649131775,1.1172114610671997,284.9040832519531,284.95001220703125,302.6378479003906,296.6666564941406,298.97320556640625,297.2205505371094,285.9052124023437,1.0,0.6836596131324768,0.4241782426834106,0.4241782426834106,1.0,1.0,-3.5246260166168213,1.1360242366790771,2.388601779937744,0.3414353132247925,0.8671137094497681,0.8671137094497681,0.0,238.6528167724609,246.0,72050.15625,0.0,3931.9599609375,1.0,279.1573486328125,283.9065856933594,299.6863098144531,304.4038391113281,293.1499938964844,293.1499938964844,279.45001220703125,38713.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580783605575562,1.0,0.0,0.0,3.624981164932251,3.6250054836273193,8.768085990595864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.8681640625,0.0,1525.6746826171875,1895.4371337890625,0.0,3010.98388671875,0.9020047187805176,1.0,0.0,3.0,1.0,0.0
17764620,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.7764832973480225,0.377023845911026,0.3437454104423523,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9171744585037231,0.6267855763435364,0.5960164070129395,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8944456577301025,0.584019660949707,0.4104241132736206,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.846629798412323,0.4937151670455932,0.4714355766773224,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.6731955409049988,0.2428508698940277,1.1183996200561523,284.99334716796875,284.95001220703125,302.5712280273437,296.6141357421875,298.947265625,297.222900390625,285.9924621582031,1.0,0.6858495473861694,0.4226951599121094,0.4226951599121094,1.0,1.0,-3.530847787857056,1.134104609489441,2.3967432975769043,0.3380695283412933,0.9477244019508362,0.9477244019508362,0.0,241.4072723388672,249.0,71240.0234375,0.0,3964.440673828125,1.0,279.44219970703125,284.0173034667969,299.6051330566406,304.1932983398437,293.1499938964844,293.1499938964844,279.1499938964844,33966.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531628251075745,1.0,0.0,0.0,3.722519636154175,3.722543954849243,9.246284662367544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.77734375,0.0,1599.838134765625,1895.4371337890625,0.0,2964.9033203125,0.9201078414916992,1.0,0.0,3.0,1.0,0.0
17764680,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.7764832973480225,0.377023845911026,0.3437454104423523,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9171744585037231,0.6267855763435364,0.5960164070129395,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8944456577301025,0.584019660949707,0.4104241132736206,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.846629798412323,0.4937151670455932,0.4714355766773224,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.6731955409049988,0.2428508698940277,1.1183996200561523,284.99334716796875,284.95001220703125,302.5712280273437,296.6141357421875,298.947265625,297.222900390625,285.9924621582031,1.0,0.6858495473861694,0.4226951599121094,0.4226951599121094,1.0,1.0,-3.530847787857056,1.134104609489441,2.3967432975769043,0.3380695283412933,0.9477244019508362,0.9477244019508362,0.0,241.4072723388672,249.0,71240.0234375,0.0,3964.440673828125,1.0,279.44219970703125,284.0173034667969,299.6051330566406,304.1932983398437,293.1499938964844,293.1499938964844,279.1499938964844,33966.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531628251075745,1.0,0.0,0.0,3.722519636154175,3.722543954849243,9.246284662367544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.77734375,0.0,1599.838134765625,1895.4371337890625,0.0,2964.9033203125,0.9201078414916992,1.0,0.0,3.0,1.0,0.0
17764740,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.7739776372909546,0.3767236769199371,0.3438189327716827,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.9140911102294922,0.6269577145576477,0.5965650677680969,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.8924481868743896,0.5855611562728882,0.4117566645145416,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8443182110786438,0.4939462542533874,0.4719897508621216,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052734375,0.671029269695282,0.2427447289228439,1.119062423706055,284.90582275390625,284.95001220703125,302.5054016113281,296.5620422363281,298.915283203125,297.216064453125,285.90655517578125,1.0,0.6879766583442688,0.4212120771408081,0.4212120771408081,1.0,1.0,-3.5346717834472656,1.1312872171401978,2.4033844470977783,0.3345544338226318,0.8630346059799194,0.8630346059799194,0.0,244.74539184570312,252.0,71646.390625,0.0,3994.385009765625,1.0,279.1573791503906,283.9097900390625,299.5813293457031,304.27056884765625,293.1499938964844,293.1499938964844,279.45001220703125,38643.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602405786514282,1.0,0.0,0.0,3.602688789367676,3.602712869644165,8.660576327201852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.2529296875,0.0,1500.6881103515625,1895.4371337890625,0.0,3031.260986328125,0.8970140814781189,1.0,0.0,3.0,1.0,0.0
17764800,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.7739776372909546,0.3767236769199371,0.3438189327716827,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.9140911102294922,0.6269577145576477,0.5965650677680969,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.8924481868743896,0.5855611562728882,0.4117566645145416,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8443182110786438,0.4939462542533874,0.4719897508621216,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052734375,0.671029269695282,0.2427447289228439,1.119062423706055,284.90582275390625,284.95001220703125,302.5054016113281,296.5620422363281,298.915283203125,297.216064453125,285.90655517578125,1.0,0.6879766583442688,0.4212120771408081,0.4212120771408081,1.0,1.0,-3.5346717834472656,1.1312872171401978,2.4033844470977783,0.3345544338226318,0.8630346059799194,0.8630346059799194,0.0,244.74539184570312,252.0,71646.390625,0.0,3994.385009765625,1.0,279.1573791503906,283.9097900390625,299.5813293457031,304.27056884765625,293.1499938964844,293.1499938964844,279.45001220703125,38643.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602405786514282,1.0,0.0,0.0,3.602688789367676,3.602712869644165,8.660576327201852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.2529296875,0.0,1500.6881103515625,1895.4371337890625,0.0,3031.260986328125,0.8970140814781189,1.0,0.0,3.0,1.0,0.0
17764860,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.7723212838172913,0.3773095905780792,0.3442254364490509,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.9120182991027832,0.6280645132064819,0.5974587202072144,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.8914132714271545,0.5881977677345276,0.4134658873081207,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.8427663445472717,0.4949211478233337,0.472805380821228,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.6695064902305603,0.2430236041545868,1.120234489440918,284.9923400878906,284.95001220703125,302.44110107421875,296.5108337402344,298.890869140625,297.2188720703125,285.9914855957031,1.0,0.6901255249977112,0.4197880625724792,0.4197880625724792,1.0,1.0,-3.5406744480133057,1.129399061203003,2.4112753868103027,0.3312768638134002,0.941679298877716,0.941679298877716,0.0,247.49459838867188,255.0,70847.9375,0.0,4026.45849609375,1.0,279.4420166015625,284.01837158203125,299.50128173828125,304.062255859375,293.1499938964844,293.1499938964844,279.1499938964844,33950.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552060127258301,1.0,0.0,0.0,3.700998306274414,3.7010223865509033,9.13968165150436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.89453125,0.0,1575.1033935546875,1895.4371337890625,0.0,2984.05322265625,0.915249764919281,1.0,0.0,3.0,1.0,0.0
17764920,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.7723212838172913,0.3773095905780792,0.3442254364490509,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.9120182991027832,0.6280645132064819,0.5974587202072144,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.8914132714271545,0.5881977677345276,0.4134658873081207,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.8427663445472717,0.4949211478233337,0.472805380821228,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.6695064902305603,0.2430236041545868,1.120234489440918,284.9923400878906,284.95001220703125,302.44110107421875,296.5108337402344,298.890869140625,297.2188720703125,285.9914855957031,1.0,0.6901255249977112,0.4197880625724792,0.4197880625724792,1.0,1.0,-3.5406744480133057,1.129399061203003,2.4112753868103027,0.3312768638134002,0.941679298877716,0.941679298877716,0.0,247.49459838867188,255.0,70847.9375,0.0,4026.45849609375,1.0,279.4420166015625,284.01837158203125,299.50128173828125,304.062255859375,293.1499938964844,293.1499938964844,279.1499938964844,33950.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552060127258301,1.0,0.0,0.0,3.700998306274414,3.7010223865509033,9.13968165150436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.89453125,0.0,1575.1033935546875,1895.4371337890625,0.0,2984.05322265625,0.915249764919281,1.0,0.0,3.0,1.0,0.0
17764980,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.7698814868927002,0.376952588558197,0.3442426919937134,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.9090871810913086,0.6281611323356628,0.5979192852973938,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.889551043510437,0.5898556709289551,0.414853572845459,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.8405246734619141,0.4950810670852661,0.4732885062694549,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.6674274206161499,0.2429108768701553,1.12085223197937,284.9072265625,284.95001220703125,302.3790283203125,296.4610900878906,298.8611755371094,297.2129821777344,285.9075927734375,1.0,0.6922100782394409,0.4183640480041504,0.4183640480041504,1.0,1.0,-3.544251203536988,1.126616358757019,2.417634963989258,0.3278523981571197,0.8590349555015564,0.8590349555015564,0.0,250.829818725586,258.0,71259.515625,0.0,4055.888427734375,1.0,279.1579895019531,283.9125671386719,299.4796142578125,304.14129638671875,293.1499938964844,293.1499938964844,279.45001220703125,38526.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621777892112732,1.0,0.0,0.0,3.581997394561768,3.5820212364196777,8.56138115068461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.09765625,0.0,1477.3729248046875,1895.4371337890625,0.0,3049.431640625,0.8923251032829285,1.0,0.0,3.0,1.0,0.0
17765040,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.7698814868927002,0.376952588558197,0.3442426919937134,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.9090871810913086,0.6281611323356628,0.5979192852973938,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.889551043510437,0.5898556709289551,0.414853572845459,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.8405246734619141,0.4950810670852661,0.4732885062694549,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.6674274206161499,0.2429108768701553,1.12085223197937,284.9072265625,284.95001220703125,302.3790283203125,296.4610900878906,298.8611755371094,297.2129821777344,285.9075927734375,1.0,0.6922100782394409,0.4183640480041504,0.4183640480041504,1.0,1.0,-3.544251203536988,1.126616358757019,2.417634963989258,0.3278523981571197,0.8590349555015564,0.8590349555015564,0.0,250.829818725586,258.0,71259.515625,0.0,4055.888427734375,1.0,279.1579895019531,283.9125671386719,299.4796142578125,304.14129638671875,293.1499938964844,293.1499938964844,279.45001220703125,38526.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621777892112732,1.0,0.0,0.0,3.581997394561768,3.5820212364196777,8.56138115068461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.09765625,0.0,1477.3729248046875,1895.4371337890625,0.0,3049.431640625,0.8923251032829285,1.0,0.0,3.0,1.0,0.0
17765100,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.768803060054779,0.3771557509899139,0.3442672491073608,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.9078184366226196,0.6286332011222839,0.598172664642334,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.8888367414474487,0.5912402868270874,0.4156441986560821,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.8395311832427979,0.4954719245433807,0.4735221266746521,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103454589844,0.666487991809845,0.2430090457201004,1.121083378791809,285.0112609863281,284.95001220703125,302.3490600585937,296.4368591308594,298.8497314453125,297.2143859863281,286.0113525390625,1.0,0.6932089924812317,0.4176520407199859,0.4176520407199859,1.0,1.0,-3.546089172363281,1.1252429485321045,2.4208462238311768,0.3260199725627899,0.9321096539497375,0.9321096539497375,0.0,252.3524169921875,258.0,70381.71875,0.0,4069.886474609375,1.0,279.4001159667969,284.033447265625,299.4144897460937,303.9022216796875,293.1499938964844,293.1499938964844,279.45001220703125,34246.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576480746269226,1.0,0.0,0.0,3.627338171005249,3.627361536026001,8.779491622590285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.86328125,0.0,1495.0609130859375,1895.4371337890625,0.0,3006.948974609375,0.9004790782928467,1.0,0.0,3.0,1.0,0.0
17765160,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.7682589888572693,0.3774473667144775,0.3445746600627899,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.907154142856598,0.6292174458503723,0.5987615585327148,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8887023329734802,0.5927308797836304,0.416711151599884,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8390126824378967,0.4959540665149688,0.474015325307846,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.6659769415855408,0.2431795001029968,1.121981501579285,284.991455078125,284.95001220703125,302.3199157714844,296.4132080078125,298.8395080566406,297.2169494628906,285.9902038574219,1.0,0.6943265199661255,0.4169522523880005,0.4169522523880005,1.0,1.0,-3.550122737884521,1.1246721744537354,2.425450563430786,0.3245517313480377,0.9361727833747864,0.9361727833747864,0.0,253.5665740966797,261.0,70480.8046875,0.0,4087.724853515625,1.0,279.4427185058594,284.01885986328125,299.4021911621094,303.9369506835937,293.1499938964844,293.1499938964844,279.1499938964844,33844.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569573163986206,1.0,0.0,0.0,3.6823554039001465,3.6823792457580566,9.047835192177444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.3486328125,0.0,1553.191162109375,1895.4371337890625,0.0,3000.47216796875,0.9107886552810668,1.0,0.0,3.0,1.0,0.0
17765220,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7658861875534058,0.3770094215869903,0.344517707824707,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.9044522047042848,0.6292764544487,0.5991907715797424,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.8870803713798523,0.5946326851844788,0.4182798862457275,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.8368389010429382,0.4960168600082397,0.4744058847427368,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.6640012264251709,0.2430617064237594,1.1225749254226685,284.9085998535156,284.95001220703125,302.2645263671875,296.3677062988281,298.8131103515625,297.2123413085937,285.90887451171875,1.0,0.6963852643966675,0.4155526757240295,0.4155526757240295,1.0,1.0,-3.55364990234375,1.1218998432159424,2.431750059127808,0.3211548626422882,0.8555717468261719,0.8555717468261719,0.0,256.8832092285156,264.0,70893.359375,0.0,4117.0458984375,1.0,279.1581420898437,283.9150695800781,299.3856506347656,304.0209655761719,293.1499938964844,293.1499938964844,279.45001220703125,38478.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638575077056885,1.0,0.0,0.0,3.561930894851685,3.561954498291016,8.465727319162397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.3671875,0.0,1455.474853515625,1895.4371337890625,0.0,3065.18798828125,0.8878270983695984,1.0,0.0,3.0,1.0,0.0
17765280,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7658861875534058,0.3770094215869903,0.344517707824707,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.9044522047042848,0.6292764544487,0.5991907715797424,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.8870803713798523,0.5946326851844788,0.4182798862457275,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.8368389010429382,0.4960168600082397,0.4744058847427368,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.6640012264251709,0.2430617064237594,1.1225749254226685,284.9085998535156,284.95001220703125,302.2645263671875,296.3677062988281,298.8131103515625,297.2123413085937,285.90887451171875,1.0,0.6963852643966675,0.4155526757240295,0.4155526757240295,1.0,1.0,-3.55364990234375,1.1218998432159424,2.431750059127808,0.3211548626422882,0.8555717468261719,0.8555717468261719,0.0,256.8832092285156,264.0,70893.359375,0.0,4117.0458984375,1.0,279.1581420898437,283.9150695800781,299.3856506347656,304.0209655761719,293.1499938964844,293.1499938964844,279.45001220703125,38478.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638575077056885,1.0,0.0,0.0,3.561930894851685,3.561954498291016,8.465727319162397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.3671875,0.0,1455.474853515625,1895.4371337890625,0.0,3065.18798828125,0.8878270983695984,1.0,0.0,3.0,1.0,0.0
17765340,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.7642989158630371,0.3774312436580658,0.3447923064231872,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.9026591777801514,0.6302525997161865,0.5999775528907776,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8863734602928162,0.5976377725601196,0.4202507734298706,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.8353589177131653,0.4968023896217346,0.4750569760799408,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.6626161336898804,0.2433204799890518,1.1236845254898071,284.99127197265625,284.95001220703125,302.2135314941406,296.3251037597656,298.7945556640625,297.2167358398437,285.9904479980469,1.0,0.698476254940033,0.4141530990600586,0.4141530990600586,1.0,1.0,-3.5594077110290527,1.119906663894653,2.4395010471343994,0.317840963602066,0.9317184686660768,0.9317184686660768,0.0,259.6192321777344,267.0,70137.40625,0.0,4148.7529296875,1.0,279.4417419433594,284.02008056640625,299.3138427734375,303.8237609863281,293.1499938964844,293.1499938964844,279.1499938964844,33896.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584911823272705,1.0,0.0,0.0,3.6622140407562256,3.6622376441955566,8.949128300628217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.083984375,0.0,1531.00537109375,1895.4371337890625,0.0,3014.854736328125,0.9064896106719972,1.0,0.0,3.0,1.0,0.0
17765400,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.7642989158630371,0.3774312436580658,0.3447923064231872,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.9026591777801514,0.6302525997161865,0.5999775528907776,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8863734602928162,0.5976377725601196,0.4202507734298706,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.8353589177131653,0.4968023896217346,0.4750569760799408,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.6626161336898804,0.2433204799890518,1.1236845254898071,284.99127197265625,284.95001220703125,302.2135314941406,296.3251037597656,298.7945556640625,297.2167358398437,285.9904479980469,1.0,0.698476254940033,0.4141530990600586,0.4141530990600586,1.0,1.0,-3.5594077110290527,1.119906663894653,2.4395010471343994,0.317840963602066,0.9317184686660768,0.9317184686660768,0.0,259.6192321777344,267.0,70137.40625,0.0,4148.7529296875,1.0,279.4417419433594,284.02008056640625,299.3138427734375,303.8237609863281,293.1499938964844,293.1499938964844,279.1499938964844,33896.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584911823272705,1.0,0.0,0.0,3.6622140407562256,3.6622376441955566,8.949128300628217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.083984375,0.0,1531.00537109375,1895.4371337890625,0.0,3014.854736328125,0.9064896106719972,1.0,0.0,3.0,1.0,0.0
