time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7619730830192566,0.3769412040710449,0.3446771502494812,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.9000915288925171,0.6302300691604614,0.6003212332725525,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.8848707675933838,0.5996580123901367,0.4218935072422027,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.8332244157791138,0.4967957437038421,0.4753719568252563,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.660709023475647,0.2431963682174682,1.124232292175293,284.90985107421875,284.95001220703125,302.16766357421875,296.2858581542969,298.7717590332031,297.21258544921875,285.9100646972656,1.0,0.7005019783973694,0.412770539522171,0.412770539522171,1.0,1.0,-3.562704801559448,1.1170610189437866,2.445643901824951,0.3144226968288421,0.8527294397354126,0.8527294397354126,0.0,262.9465026855469,270.0,70571.828125,0.0,4177.66455078125,1.0,279.15826416015625,283.9169006347656,299.302978515625,303.914306640625,293.1499938964844,293.1499938964844,279.45001220703125,38419.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86518794298172,1.0,0.0,0.0,3.5446441173553467,3.5446677207946777,8.383755130125792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.4814453125,0.0,1436.6646728515625,1895.4371337890625,0.0,3077.668701171875,0.8839455246925354,1.0,0.0,3.0,1.0,0.0
17765520,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7619730830192566,0.3769412040710449,0.3446771502494812,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.9000915288925171,0.6302300691604614,0.6003212332725525,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.8848707675933838,0.5996580123901367,0.4218935072422027,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.8332244157791138,0.4967957437038421,0.4753719568252563,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.660709023475647,0.2431963682174682,1.124232292175293,284.90985107421875,284.95001220703125,302.16766357421875,296.2858581542969,298.7717590332031,297.21258544921875,285.9100646972656,1.0,0.7005019783973694,0.412770539522171,0.412770539522171,1.0,1.0,-3.562704801559448,1.1170610189437866,2.445643901824951,0.3144226968288421,0.8527294397354126,0.8527294397354126,0.0,262.9465026855469,270.0,70571.828125,0.0,4177.66455078125,1.0,279.15826416015625,283.9169006347656,299.302978515625,303.914306640625,293.1499938964844,293.1499938964844,279.45001220703125,38419.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86518794298172,1.0,0.0,0.0,3.5446441173553467,3.5446677207946777,8.383755130125792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.4814453125,0.0,1436.6646728515625,1895.4371337890625,0.0,3077.668701171875,0.8839455246925354,1.0,0.0,3.0,1.0,0.0
17765580,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7604197859764099,0.37730273604393,0.3449022471904754,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.898339569568634,0.6311094164848328,0.6010234951972961,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.8842715620994568,0.6027800440788269,0.4239471852779388,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.8317710161209106,0.4975076019763946,0.4759573936462402,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.6593788266181946,0.2434454560279846,1.12530779838562,284.9911804199219,284.95001220703125,302.1276550292969,296.25048828125,298.757080078125,297.2172546386719,285.99041748046875,1.0,0.7025615572929382,0.411387950181961,0.411387950181961,1.0,1.0,-3.5682811737060547,1.1150091886520386,2.4532721042633057,0.3110972940921783,0.9281668066978456,0.9281668066978456,0.0,265.6849670410156,273.0,69849.390625,0.0,4209.0751953125,1.0,279.44158935546875,284.0205078125,299.2380676269531,303.7260437011719,293.1499938964844,293.1499938964844,279.1499938964844,33856.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595763444900513,1.0,0.0,0.0,3.646716594696045,3.646740198135376,8.87354815404251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.75,0.0,1513.493408203125,1895.4371337890625,0.0,3025.03173828125,0.9029808640480042,1.0,0.0,3.0,1.0,0.0
17765640,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7604197859764099,0.37730273604393,0.3449022471904754,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.898339569568634,0.6311094164848328,0.6010234951972961,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.8842715620994568,0.6027800440788269,0.4239471852779388,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.8317710161209106,0.4975076019763946,0.4759573936462402,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.6593788266181946,0.2434454560279846,1.12530779838562,284.9911804199219,284.95001220703125,302.1276550292969,296.25048828125,298.757080078125,297.2172546386719,285.99041748046875,1.0,0.7025615572929382,0.411387950181961,0.411387950181961,1.0,1.0,-3.5682811737060547,1.1150091886520386,2.4532721042633057,0.3110972940921783,0.9281668066978456,0.9281668066978456,0.0,265.6849670410156,273.0,69849.390625,0.0,4209.0751953125,1.0,279.44158935546875,284.0205078125,299.2380676269531,303.7260437011719,293.1499938964844,293.1499938964844,279.1499938964844,33856.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595763444900513,1.0,0.0,0.0,3.646716594696045,3.646740198135376,8.87354815404251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.75,0.0,1513.493408203125,1895.4371337890625,0.0,3025.03173828125,0.9029808640480042,1.0,0.0,3.0,1.0,0.0
17765700,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.7595405578613281,0.3770697712898254,0.3449767827987671,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.8973472118377686,0.6311004757881165,0.6013344526290894,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.8838499188423157,0.603865385055542,0.4249391555786133,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87677001953125,0.8309532999992371,0.4975142478942871,0.476229190826416,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.6586607098579407,0.2434117197990417,1.1259193420410156,284.87677001953125,284.95001220703125,302.1100769042969,296.23443603515625,298.74786376953125,297.2157592773437,285.87713623046875,1.0,0.7036234140396118,0.4106966555118561,0.4106966555118561,1.0,1.0,-3.57100772857666,1.1139458417892456,2.457062005996704,0.3095392882823944,0.8458132743835449,0.8458132743835449,0.0,267.18756103515625,273.0,70600.6875,0.0,4225.453125,1.0,279.19842529296875,283.8904724121094,299.264404296875,303.9194030761719,293.1499938964844,293.1499938964844,279.1499938964844,38385.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864952564239502,1.0,0.0,0.0,3.5972845554351807,3.597308397293091,8.634613095637178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.3896484375,0.0,1492.8992919921875,1895.4371337890625,0.0,3075.460205078125,0.8930512070655823,1.0,0.0,3.0,1.0,0.0
17765760,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.758161723613739,0.376761645078659,0.3447425961494446,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.8958237767219543,0.6309952735900879,0.6012835502624512,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.882908821105957,0.6049286127090454,0.4256789982318878,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.8296892046928406,0.4974345266819,0.4762110412120819,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.6575531363487244,0.2433149218559265,1.125830054283142,284.91131591796875,284.95001220703125,302.09423828125,296.219482421875,298.7387084960937,297.21356201171875,285.9120178222656,1.0,0.7045559287071228,0.410028874874115,0.410028874874115,1.0,1.0,-3.5714268684387207,1.1121379137039185,2.4592888355255127,0.3076936900615692,0.8507890701293945,0.8507890701293945,0.0,269.0068664550781,276.0,70289.4921875,0.0,4237.67333984375,1.0,279.1580810546875,283.9188232421875,299.2359619140625,303.8263244628906,293.1499938964844,293.1499938964844,279.45001220703125,38487.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660987019538879,1.0,0.0,0.0,3.528503656387329,3.528526782989502,8.307578127642046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.7509765625,0.0,1420.142578125,1895.4371337890625,0.0,3086.21240234375,0.8804751634597778,1.0,0.0,3.0,1.0,0.0
17765820,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7566365599632263,0.3770661354064941,0.3449154794216156,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8940864205360413,0.6317761540412903,0.6018925905227661,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8824155926704407,0.608187735080719,0.4278235733509063,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8282538056373596,0.4980765581130981,0.4767297804355621,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.6562725305557251,0.2435559034347534,1.1268668174743652,284.991455078125,284.95001220703125,302.068115234375,296.1933288574219,298.7288818359375,297.218505859375,285.9906921386719,1.0,0.7065842151641846,0.4086932837963104,0.4086932837963104,1.0,1.0,-3.576810836791992,1.1101146936416626,2.466696262359619,0.3044443130493164,0.9258862733840942,0.9258862733840942,0.0,271.7491760253906,279.0,69628.2265625,0.0,4268.7548828125,1.0,279.4414978027344,284.0205078125,299.1795349121094,303.64947509765625,293.1499938964844,293.1499938964844,279.1499938964844,33802.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601895570755005,1.0,0.0,0.0,3.635098457336426,3.6351218223571777,8.81709752320603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.1162109375,0.0,1500.28076171875,1895.4371337890625,0.0,3030.782470703125,0.9003362655639648,1.0,0.0,3.0,1.0,0.0
17765880,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7566365599632263,0.3770661354064941,0.3449154794216156,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8940864205360413,0.6317761540412903,0.6018925905227661,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8824155926704407,0.608187735080719,0.4278235733509063,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8282538056373596,0.4980765581130981,0.4767297804355621,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.6562725305557251,0.2435559034347534,1.1268668174743652,284.991455078125,284.95001220703125,302.068115234375,296.1933288574219,298.7288818359375,297.218505859375,285.9906921386719,1.0,0.7065842151641846,0.4086932837963104,0.4086932837963104,1.0,1.0,-3.576810836791992,1.1101146936416626,2.466696262359619,0.3044443130493164,0.9258862733840942,0.9258862733840942,0.0,271.7491760253906,279.0,69628.2265625,0.0,4268.7548828125,1.0,279.4414978027344,284.0205078125,299.1795349121094,303.64947509765625,293.1499938964844,293.1499938964844,279.1499938964844,33802.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601895570755005,1.0,0.0,0.0,3.635098457336426,3.6351218223571777,8.81709752320603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.1162109375,0.0,1500.28076171875,1895.4371337890625,0.0,3030.782470703125,0.9003362655639648,1.0,0.0,3.0,1.0,0.0
17765940,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.7544339299201965,0.3764747381210327,0.3447039723396301,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.891613245010376,0.6315816044807434,0.6020630598068237,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.8811958432197571,0.6105334758758545,0.4296644330024719,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.8262084126472473,0.497937262058258,0.4769158959388733,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.6545184850692749,0.2434196472167968,1.1273504495620728,284.9120788574219,284.95001220703125,302.04998779296875,296.1724853515625,298.71588134765625,297.21539306640625,285.9122009277344,1.0,0.7085480690002441,0.4073577225208282,0.4073577225208282,1.0,1.0,-3.579789638519287,1.1072232723236084,2.4725663661956787,0.3010592758655548,0.8495396375656128,0.8495396375656128,0.0,275.0691223144531,282.0,70123.984375,0.0,4297.0107421875,1.0,279.158447265625,283.91815185546875,299.1873779296875,303.7622985839844,293.1499938964844,293.1499938964844,279.45001220703125,38282.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664602041244507,1.0,0.0,0.0,3.5215377807617188,3.5215611457824707,8.274809601971356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.4833984375,0.0,1411.3690185546875,1895.4371337890625,0.0,3089.603759765625,0.8787038326263428,1.0,0.0,3.0,1.0,0.0
17766000,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.7544339299201965,0.3764747381210327,0.3447039723396301,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.891613245010376,0.6315816044807434,0.6020630598068237,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.8811958432197571,0.6105334758758545,0.4296644330024719,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.8262084126472473,0.497937262058258,0.4769158959388733,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.6545184850692749,0.2434196472167968,1.1273504495620728,284.9120788574219,284.95001220703125,302.04998779296875,296.1724853515625,298.71588134765625,297.21539306640625,285.9122009277344,1.0,0.7085480690002441,0.4073577225208282,0.4073577225208282,1.0,1.0,-3.579789638519287,1.1072232723236084,2.4725663661956787,0.3010592758655548,0.8495396375656128,0.8495396375656128,0.0,275.0691223144531,282.0,70123.984375,0.0,4297.0107421875,1.0,279.158447265625,283.91815185546875,299.1873779296875,303.7622985839844,293.1499938964844,293.1499938964844,279.45001220703125,38282.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664602041244507,1.0,0.0,0.0,3.5215377807617188,3.5215611457824707,8.274809601971356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.4833984375,0.0,1411.3690185546875,1895.4371337890625,0.0,3089.603759765625,0.8787038326263428,1.0,0.0,3.0,1.0,0.0
17766060,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.7529691457748413,0.3767206966876983,0.3448305428028106,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8899521231651306,0.6323179602622986,0.6026276350021362,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8809321522712708,0.6141363978385925,0.4320317506790161,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.8248178362846375,0.4985071122646332,0.4773708581924438,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.6533158421516418,0.2436566352844238,1.128368258476257,284.9921875,284.95001220703125,302.0382995605469,296.1548156738281,298.7117004394531,297.2216186523437,285.991455078125,1.0,0.7105607986450195,0.4060771465301513,0.4060771465301513,1.0,1.0,-3.585232973098755,1.105334997177124,2.479897975921631,0.2979965507984161,0.9249970316886902,0.9249970316886902,0.0,277.7822570800781,285.0,69484.4765625,0.0,4328.22412109375,1.0,279.4414367675781,284.0198974609375,299.1405944824219,303.5979309082031,293.1499938964844,293.1499938964844,279.1499938964844,33742.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604530692100525,1.0,0.0,0.0,3.628056526184082,3.628079891204834,8.78296930295619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.2412109375,0.0,1492.1014404296875,1895.4371337890625,0.0,3033.25439453125,0.8987141847610474,1.0,0.0,3.0,1.0,0.0
17766120,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.7529691457748413,0.3767206966876983,0.3448305428028106,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8899521231651306,0.6323179602622986,0.6026276350021362,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8809321522712708,0.6141363978385925,0.4320317506790161,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.8248178362846375,0.4985071122646332,0.4773708581924438,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.6533158421516418,0.2436566352844238,1.128368258476257,284.9921875,284.95001220703125,302.0382995605469,296.1548156738281,298.7117004394531,297.2216186523437,285.991455078125,1.0,0.7105607986450195,0.4060771465301513,0.4060771465301513,1.0,1.0,-3.585232973098755,1.105334997177124,2.479897975921631,0.2979965507984161,0.9249970316886902,0.9249970316886902,0.0,277.7822570800781,285.0,69484.4765625,0.0,4328.22412109375,1.0,279.4414367675781,284.0198974609375,299.1405944824219,303.5979309082031,293.1499938964844,293.1499938964844,279.1499938964844,33742.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604530692100525,1.0,0.0,0.0,3.628056526184082,3.628079891204834,8.78296930295619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.2412109375,0.0,1492.1014404296875,1895.4371337890625,0.0,3033.25439453125,0.8987141847610474,1.0,0.0,3.0,1.0,0.0
17766180,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.75084388256073,0.3760839104652405,0.3445712327957153,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.8875760436058044,0.6320822238922119,0.6027629971504211,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.8799656629562378,0.6168044209480286,0.4341111481189728,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.8228237628936768,0.4982990026473999,0.4774902760982513,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.6516554355621338,0.2435196191072464,1.1288418769836426,284.91259765625,284.95001220703125,302.0307006835937,296.1377868652344,298.7027282714844,297.2192687988281,285.9126892089844,1.0,0.7125182151794434,0.4047966003417969,0.4047966003417969,1.0,1.0,-3.5883071422576904,1.1025962829589844,2.485710859298706,0.2949121594429016,0.8490378856658936,0.8490378856658936,0.0,281.0838928222656,288.0,70004.5234375,0.0,4356.7333984375,1.0,279.15850830078125,283.9167175292969,299.153564453125,303.7191772460937,293.1499938964844,293.1499938964844,279.45001220703125,38232.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669199347496033,1.0,0.0,0.0,3.516663789749145,3.5166869163513184,8.251920462498674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.55078125,0.0,1405.9178466796875,1895.4371337890625,0.0,3093.916748046875,0.8775750994682312,1.0,0.0,3.0,1.0,0.0
17766240,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.75084388256073,0.3760839104652405,0.3445712327957153,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.8875760436058044,0.6320822238922119,0.6027629971504211,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.8799656629562378,0.6168044209480286,0.4341111481189728,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.8228237628936768,0.4982990026473999,0.4774902760982513,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.6516554355621338,0.2435196191072464,1.1288418769836426,284.91259765625,284.95001220703125,302.0307006835937,296.1377868652344,298.7027282714844,297.2192687988281,285.9126892089844,1.0,0.7125182151794434,0.4047966003417969,0.4047966003417969,1.0,1.0,-3.5883071422576904,1.1025962829589844,2.485710859298706,0.2949121594429016,0.8490378856658936,0.8490378856658936,0.0,281.0838928222656,288.0,70004.5234375,0.0,4356.7333984375,1.0,279.15850830078125,283.9167175292969,299.153564453125,303.7191772460937,293.1499938964844,293.1499938964844,279.45001220703125,38232.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669199347496033,1.0,0.0,0.0,3.516663789749145,3.5166869163513184,8.251920462498674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.55078125,0.0,1405.9178466796875,1895.4371337890625,0.0,3093.916748046875,0.8775750994682312,1.0,0.0,3.0,1.0,0.0
17766300,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123291015625,0.7499127984046936,0.3761484920978546,0.3444809317588806,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.8865252137184143,0.6323627233505249,0.602851927280426,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.8796616792678833,0.6186613440513611,0.435237854719162,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.8219345211982727,0.4985080063343048,0.4775577783584595,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.6509060859680176,0.2436018884181976,1.1290160417556765,285.01251220703125,284.95001220703125,302.0283508300781,296.1295166015625,298.7015686035156,297.22216796875,286.0123291015625,1.0,0.7134613394737244,0.4041562974452972,0.4041562974452972,1.0,1.0,-3.5899455547332764,1.1012626886367798,2.488682746887207,0.2932736873626709,0.9204949140548706,0.9204949140548706,0.0,282.5910339355469,288.0,69221.359375,0.0,4370.41015625,1.0,279.39862060546875,284.03271484375,299.1037292480469,303.5029602050781,293.1499938964844,293.1499938964844,279.45001220703125,33956.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620274662971497,1.0,0.0,0.0,3.567307472229004,3.5673303604125977,8.491303447044629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.404296875,0.0,1428.1585693359375,1895.4371337890625,0.0,3048.021484375,0.8868384957313538,1.0,0.0,3.0,1.0,0.0
17766360,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.7494070529937744,0.3762811720371246,0.3446543514728546,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.8859341144561768,0.6327342987060547,0.6032511591911316,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.8798305988311768,0.6205991506576538,0.4366223812103271,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.8214358687400818,0.4988019168376922,0.4778771698474884,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.6504982709884644,0.2437532693147659,1.1298366785049438,284.9918518066406,284.95001220703125,302.02685546875,296.1213684082031,298.701416015625,297.2260437011719,285.9906921386719,1.0,0.714518666267395,0.4035252928733825,0.4035252928733825,1.0,1.0,-3.593670129776001,1.1006689071655271,2.4930012226104736,0.2919402122497558,0.9241381883621216,0.9241381883621216,0.0,283.8111572265625,291.0,69385.7265625,0.0,4387.97021484375,1.0,279.4422302246094,284.01715087890625,299.10699462890625,303.5570068359375,293.1499938964844,293.1499938964844,279.1499938964844,33629.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609940409660339,1.0,0.0,0.0,3.626099586486816,3.626122951507568,8.773498052505602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.029296875,0.0,1489.1219482421875,1895.4371337890625,0.0,3038.327880859375,0.8979880213737488,1.0,0.0,3.0,1.0,0.0
17766420,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.7473255395889282,0.3755978643894195,0.344356507062912,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8835822343826294,0.6323946714401245,0.6033003926277161,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8789765238761902,0.6234119534492493,0.4388124644756317,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8194502592086792,0.4985274076461792,0.4779404103755951,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.6488955020904541,0.2436099499464035,1.1303032636642456,284.91265869140625,284.95001220703125,302.0263977050781,296.10552978515625,298.694580078125,297.2235107421875,285.91278076171875,1.0,0.7164585590362549,0.4022632539272308,0.4022632539272308,1.0,1.0,-3.596651315689087,1.0979324579238892,2.498718738555908,0.2886977791786194,0.8485069870948792,0.8485069870948792,0.0,287.1210327148437,294.0,69901.7109375,0.0,4416.39013671875,1.0,279.1585693359375,283.9144592285156,299.1216125488281,303.67999267578125,293.1499938964844,293.1499938964844,279.45001220703125,38221.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675602078437805,1.0,0.0,0.0,3.513213396072388,3.5132365226745605,8.235734867412248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.9658203125,0.0,1402.245849609375,1895.4371337890625,0.0,3099.923095703125,0.8767932057380676,1.0,0.0,3.0,1.0,0.0
17766480,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.7473255395889282,0.3755978643894195,0.344356507062912,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8835822343826294,0.6323946714401245,0.6033003926277161,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8789765238761902,0.6234119534492493,0.4388124644756317,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8194502592086792,0.4985274076461792,0.4779404103755951,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.6488955020904541,0.2436099499464035,1.1303032636642456,284.91265869140625,284.95001220703125,302.0263977050781,296.10552978515625,298.694580078125,297.2235107421875,285.91278076171875,1.0,0.7164585590362549,0.4022632539272308,0.4022632539272308,1.0,1.0,-3.596651315689087,1.0979324579238892,2.498718738555908,0.2886977791786194,0.8485069870948792,0.8485069870948792,0.0,287.1210327148437,294.0,69901.7109375,0.0,4416.39013671875,1.0,279.1585693359375,283.9144592285156,299.1216125488281,303.67999267578125,293.1499938964844,293.1499938964844,279.45001220703125,38221.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675602078437805,1.0,0.0,0.0,3.513213396072388,3.5132365226745605,8.235734867412248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.9658203125,0.0,1402.245849609375,1895.4371337890625,0.0,3099.923095703125,0.8767932057380676,1.0,0.0,3.0,1.0,0.0
17766540,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.7459002733230591,0.3757447302341461,0.3444047570228576,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8819240927696228,0.6329335570335388,0.6036933660507202,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8789141178131104,0.6273496747016907,0.4414301812648773,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.8180427551269531,0.4989631772041321,0.4782719314098358,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.6477647423744202,0.2438351064920425,1.1312822103500366,284.9921875,284.95001220703125,302.0289611816406,296.0902709960937,298.6953430175781,297.2303161621094,285.991455078125,1.0,0.7184376120567322,0.4010012149810791,0.4010012149810791,1.0,1.0,-3.6018993854522705,1.0959925651550293,2.505906820297241,0.2851610481739044,0.9236777424812316,0.9236777424812316,0.0,289.8528747558594,297.0,69281.6484375,0.0,4447.4931640625,1.0,279.4413757324219,284.0152893066406,299.0765686035156,303.51934814453125,293.1499938964844,293.1499938964844,279.1499938964844,33707.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616673946380615,1.0,0.0,0.0,3.6210744380950928,3.6210978031158447,8.749196922508418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.0703125,0.0,1484.209228515625,1895.4371337890625,0.0,3044.643798828125,0.8971237540245056,1.0,0.0,3.0,1.0,0.0
17766600,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.7459002733230591,0.3757447302341461,0.3444047570228576,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8819240927696228,0.6329335570335388,0.6036933660507202,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8789141178131104,0.6273496747016907,0.4414301812648773,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.8180427551269531,0.4989631772041321,0.4782719314098358,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.6477647423744202,0.2438351064920425,1.1312822103500366,284.9921875,284.95001220703125,302.0289611816406,296.0902709960937,298.6953430175781,297.2303161621094,285.991455078125,1.0,0.7184376120567322,0.4010012149810791,0.4010012149810791,1.0,1.0,-3.6018993854522705,1.0959925651550293,2.505906820297241,0.2851610481739044,0.9236777424812316,0.9236777424812316,0.0,289.8528747558594,297.0,69281.6484375,0.0,4447.4931640625,1.0,279.4413757324219,284.0152893066406,299.0765686035156,303.51934814453125,293.1499938964844,293.1499938964844,279.1499938964844,33707.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616673946380615,1.0,0.0,0.0,3.6210744380950928,3.6210978031158447,8.749196922508418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.0703125,0.0,1484.209228515625,1895.4371337890625,0.0,3044.643798828125,0.8971237540245056,1.0,0.0,3.0,1.0,0.0
17766660,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.7438299059867859,0.375017911195755,0.3440624177455902,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.8795531988143921,0.6324829459190369,0.603634238243103,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.8781225085258484,0.6302998661994934,0.4437114894390106,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.8160240650177002,0.498626559972763,0.4782731533050537,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.6461888551712036,0.2436838895082473,1.131714105606079,284.9128112792969,284.95001220703125,302.0342102050781,296.0755310058594,298.6903686523437,297.227783203125,285.91290283203125,1.0,0.720350444316864,0.3997558057308197,0.3997558057308197,1.0,1.0,-3.6046881675720215,1.0932520627975464,2.511435985565185,0.2811687886714935,0.848069429397583,0.848069429397583,0.0,293.1738586425781,300.0,69809.640625,0.0,4475.56494140625,1.0,279.1585693359375,283.911865234375,299.0915832519531,303.6432800292969,293.1499938964844,293.1499938964844,279.45001220703125,38208.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681875467300415,1.0,0.0,0.0,3.510542154312134,3.510565280914306,8.223215672842343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.220703125,0.0,1399.36962890625,1895.4371337890625,0.0,3105.80810546875,0.8761917948722839,1.0,0.0,3.0,1.0,0.0
17766720,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.7438299059867859,0.375017911195755,0.3440624177455902,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.8795531988143921,0.6324829459190369,0.603634238243103,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.8781225085258484,0.6302998661994934,0.4437114894390106,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.8160240650177002,0.498626559972763,0.4782731533050537,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.6461888551712036,0.2436838895082473,1.131714105606079,284.9128112792969,284.95001220703125,302.0342102050781,296.0755310058594,298.6903686523437,297.227783203125,285.91290283203125,1.0,0.720350444316864,0.3997558057308197,0.3997558057308197,1.0,1.0,-3.6046881675720215,1.0932520627975464,2.511435985565185,0.2811687886714935,0.848069429397583,0.848069429397583,0.0,293.1738586425781,300.0,69809.640625,0.0,4475.56494140625,1.0,279.1585693359375,283.911865234375,299.0915832519531,303.6432800292969,293.1499938964844,293.1499938964844,279.45001220703125,38208.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681875467300415,1.0,0.0,0.0,3.510542154312134,3.510565280914306,8.223215672842343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.220703125,0.0,1399.36962890625,1895.4371337890625,0.0,3105.80810546875,0.8761917948722839,1.0,0.0,3.0,1.0,0.0
17766780,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7424165606498718,0.375120997428894,0.344073623418808,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8778799176216125,0.6329078078269958,0.6039232015609741,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8781282901763916,0.6343777775764465,0.446427434682846,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.8145924210548401,0.4990013837814331,0.4785490334033966,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.6450845003128052,0.2439023107290268,1.132667899131775,284.9921569824219,284.95001220703125,302.0417785644531,296.061279296875,298.6927185058594,297.23455810546875,285.991455078125,1.0,0.7223031520843506,0.3985104262828827,0.3985104262828827,1.0,1.0,-3.609786510467529,1.091305375099182,2.5184812545776367,0.2771353721618652,0.9231231212615968,0.9231231212615968,0.0,295.9070129394531,303.0,69192.21875,0.0,4506.41064453125,1.0,279.4413452148437,284.01251220703125,299.04742431640625,303.4837646484375,293.1499938964844,293.1499938964844,279.1499938964844,33701.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862259030342102,1.0,0.0,0.0,3.618584632873535,3.618607997894287,8.737169991945848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.7431640625,0.0,1481.448974609375,1895.4371337890625,0.0,3050.193359375,0.8965617418289185,1.0,0.0,3.0,1.0,0.0
17766840,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7424165606498718,0.375120997428894,0.344073623418808,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8778799176216125,0.6329078078269958,0.6039232015609741,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8781282901763916,0.6343777775764465,0.446427434682846,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.8145924210548401,0.4990013837814331,0.4785490334033966,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.6450845003128052,0.2439023107290268,1.132667899131775,284.9921569824219,284.95001220703125,302.0417785644531,296.061279296875,298.6927185058594,297.23455810546875,285.991455078125,1.0,0.7223031520843506,0.3985104262828827,0.3985104262828827,1.0,1.0,-3.609786510467529,1.091305375099182,2.5184812545776367,0.2771353721618652,0.9231231212615968,0.9231231212615968,0.0,295.9070129394531,303.0,69192.21875,0.0,4506.41064453125,1.0,279.4413452148437,284.01251220703125,299.04742431640625,303.4837646484375,293.1499938964844,293.1499938964844,279.1499938964844,33701.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862259030342102,1.0,0.0,0.0,3.618584632873535,3.618607997894287,8.737169991945848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.7431640625,0.0,1481.448974609375,1895.4371337890625,0.0,3050.193359375,0.8965617418289185,1.0,0.0,3.0,1.0,0.0
17766900,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.741615355014801,0.3747655153274536,0.3440311849117279,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.8769397735595703,0.6326726675033569,0.6040215492248535,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.8780146837234497,0.6359217762947083,0.4477419555187225,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.879638671875,0.8137891292572021,0.4988451302051544,0.4786660969257355,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.6444910764694214,0.243856206536293,1.1332266330718994,284.879638671875,284.95001220703125,302.0463562011719,296.0543518066406,298.6910095214844,297.23358154296875,285.8800964355469,1.0,0.723310112953186,0.3978877365589142,0.3978877365589142,1.0,1.0,-3.612254142761232,1.0902875661849976,2.5219666957855225,0.2752726078033447,0.8426100611686707,0.8426100611686707,0.0,297.41131591796875,303.0,69974.296875,0.0,4522.47705078125,1.0,279.1990661621094,283.88348388671875,299.0838317871094,303.6893615722656,293.1499938964844,293.1499938964844,279.1499938964844,38248.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676299452781677,1.0,0.0,0.0,3.571256399154663,3.571280002593994,8.510114071214048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.5966796875,0.0,1463.77490234375,1895.4371337890625,0.0,3100.5771484375,0.8871782422065735,1.0,0.0,3.0,1.0,0.0
17766960,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.7404013276100159,0.3743584156036377,0.3437015116214752,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8755419850349426,0.632343590259552,0.6037628054618835,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8774436116218567,0.6374533772468567,0.4488013386726379,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.81257563829422,0.4986075162887573,0.4784997403621673,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6435708403587341,0.2437461912631988,1.1330870389938354,284.9132995605469,284.95001220703125,302.0513610839844,296.04754638671875,298.6889953613281,297.23193359375,285.9139099121094,1.0,0.7241901755332947,0.397286057472229,0.397286057472229,1.0,1.0,-3.612452983856201,1.0885552167892456,2.523897886276245,0.273148626089096,0.8478740453720093,0.8478740453720093,0.0,299.2244873046875,306.0,69701.3828125,0.0,4534.22509765625,1.0,279.1582946777344,283.909912109375,299.0639038085937,303.6088256835937,293.1499938964844,293.1499938964844,279.45001220703125,38331.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687930703163147,1.0,0.0,0.0,3.505878210067749,3.505901336669922,8.201380410355341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.3828125,0.0,1395.4132080078125,1895.4371337890625,0.0,3111.48876953125,0.8753278255462646,1.0,0.0,3.0,1.0,0.0
17767020,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.7390621900558472,0.3744351267814636,0.3436799943447113,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.8739337921142578,0.6326720714569092,0.6039472222328186,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.8775987029075623,0.6417144536972046,0.4516215622425079,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.8111826777458191,0.4989357888698578,0.4787217676639557,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.6425462365150452,0.2439650893211364,1.134012222290039,284.9920654296875,284.95001220703125,302.0625305175781,296.0342102050781,298.69256591796875,297.2388610839844,285.9913330078125,1.0,0.7261176109313965,0.3960826992988586,0.3960826992988586,1.0,1.0,-3.617414951324463,1.0865843296051023,2.5308306217193604,0.2704437673091888,0.9225944876670836,0.9225944876670836,0.0,301.9561767578125,309.0,69105.265625,0.0,4564.82373046875,1.0,279.4413146972656,284.0094299316406,299.02020263671875,303.45037841796875,293.1499938964844,293.1499938964844,279.1499938964844,33697.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628062605857849,1.0,0.0,0.0,3.616462230682373,3.616485595703125,8.726923965696187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.4140625,0.0,1479.107177734375,1895.4371337890625,0.0,3055.32666015625,0.8960835337638855,1.0,0.0,3.0,1.0,0.0
17767080,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.7390621900558472,0.3744351267814636,0.3436799943447113,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.8739337921142578,0.6326720714569092,0.6039472222328186,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.8775987029075623,0.6417144536972046,0.4516215622425079,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.8111826777458191,0.4989357888698578,0.4787217676639557,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.6425462365150452,0.2439650893211364,1.134012222290039,284.9920654296875,284.95001220703125,302.0625305175781,296.0342102050781,298.69256591796875,297.2388610839844,285.9913330078125,1.0,0.7261176109313965,0.3960826992988586,0.3960826992988586,1.0,1.0,-3.617414951324463,1.0865843296051023,2.5308306217193604,0.2704437673091888,0.9225944876670836,0.9225944876670836,0.0,301.9561767578125,309.0,69105.265625,0.0,4564.82373046875,1.0,279.4413146972656,284.0094299316406,299.02020263671875,303.45037841796875,293.1499938964844,293.1499938964844,279.1499938964844,33697.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628062605857849,1.0,0.0,0.0,3.616462230682373,3.616485595703125,8.726923965696187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.4140625,0.0,1479.107177734375,1895.4371337890625,0.0,3055.32666015625,0.8960835337638855,1.0,0.0,3.0,1.0,0.0
17767140,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.737156331539154,0.3736577332019806,0.3432826399803161,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.8717104196548462,0.6320351958274841,0.6037042140960693,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.8771258592605591,0.6450204849243164,0.4541413187980652,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.8092252612113953,0.4985056519508362,0.4786273241043091,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.6411402821540833,0.2438108325004577,1.1344077587127686,284.9129333496094,284.95001220703125,302.07501220703125,296.0213317871094,298.6898803710937,297.2366027832031,285.9130249023437,1.0,0.7279870510101318,0.3948793411254883,0.3948793411254883,1.0,1.0,-3.6200478076934814,1.0837756395339966,2.5362722873687744,0.2680362462997436,0.8472633957862854,0.8472633957862854,0.0,305.2622985839844,312.0,69633.640625,0.0,4592.57080078125,1.0,279.1585998535156,283.9058837890625,299.0372619628906,303.57647705078125,293.1499938964844,293.1499938964844,279.45001220703125,38201.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693061470985413,1.0,0.0,0.0,3.506126880645752,3.5061497688293457,8.202543426705233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.9853515625,0.0,1394.739013671875,1895.4371337890625,0.0,3116.3017578125,0.8752012252807617,1.0,0.0,3.0,1.0,0.0
17767200,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.737156331539154,0.3736577332019806,0.3432826399803161,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.8717104196548462,0.6320351958274841,0.6037042140960693,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.8771258592605591,0.6450204849243164,0.4541413187980652,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.8092252612113953,0.4985056519508362,0.4786273241043091,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.6411402821540833,0.2438108325004577,1.1344077587127686,284.9129333496094,284.95001220703125,302.07501220703125,296.0213317871094,298.6898803710937,297.2366027832031,285.9130249023437,1.0,0.7279870510101318,0.3948793411254883,0.3948793411254883,1.0,1.0,-3.6200478076934814,1.0837756395339966,2.5362722873687744,0.2680362462997436,0.8472633957862854,0.8472633957862854,0.0,305.2622985839844,312.0,69633.640625,0.0,4592.57080078125,1.0,279.1585998535156,283.9058837890625,299.0372619628906,303.57647705078125,293.1499938964844,293.1499938964844,279.45001220703125,38201.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693061470985413,1.0,0.0,0.0,3.506126880645752,3.5061497688293457,8.202543426705233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.9853515625,0.0,1394.739013671875,1895.4371337890625,0.0,3116.3017578125,0.8752012252807617,1.0,0.0,3.0,1.0,0.0
17767260,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7358700633049011,0.3737126290798187,0.3432474732398987,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.8701444268226624,0.6322749853134155,0.6038163900375366,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.8774155974388123,0.6494621634483337,0.457106351852417,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.8078405857086182,0.4987901449203491,0.4788138568401336,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.6401695013046265,0.2440254092216491,1.1353249549865725,284.9921264648437,284.95001220703125,302.0884094238281,296.0088806152344,298.6942138671875,297.24346923828125,285.99139404296875,1.0,0.729902982711792,0.3937305510044098,0.3937305510044098,1.0,1.0,-3.6250293254852295,1.081929087638855,2.543100118637085,0.2657107412815094,0.9221737384796144,0.9221737384796144,0.0,307.9832458496094,315.0,69020.625,0.0,4623.2900390625,1.0,279.4413146972656,284.0063781738281,298.9946594238281,303.4187927246094,293.1499938964844,293.1499938964844,279.1499938964844,33694.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633015155792236,1.0,0.0,0.0,3.6144449710845934,3.614468336105346,8.717190667084651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.9228515625,0.0,1476.8878173828125,1895.4371337890625,0.0,3059.97216796875,0.8956305980682373,1.0,0.0,3.0,1.0,0.0
