time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7358700633049011,0.3737126290798187,0.3432474732398987,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.8701444268226624,0.6322749853134155,0.6038163900375366,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.8774155974388123,0.6494621634483337,0.457106351852417,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.8078405857086182,0.4987901449203491,0.4788138568401336,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.6401695013046265,0.2440254092216491,1.1353249549865725,284.9921264648437,284.95001220703125,302.0884094238281,296.0088806152344,298.6942138671875,297.24346923828125,285.99139404296875,1.0,0.729902982711792,0.3937305510044098,0.3937305510044098,1.0,1.0,-3.6250293254852295,1.081929087638855,2.543100118637085,0.2657107412815094,0.9221737384796144,0.9221737384796144,0.0,307.9832458496094,315.0,69020.625,0.0,4623.2900390625,1.0,279.4413146972656,284.0063781738281,298.9946594238281,303.4187927246094,293.1499938964844,293.1499938964844,279.1499938964844,33694.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633015155792236,1.0,0.0,0.0,3.6144449710845934,3.614468336105346,8.717190667084651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.9228515625,0.0,1476.8878173828125,1895.4371337890625,0.0,3059.97216796875,0.8956305980682373,1.0,0.0,3.0,1.0,0.0
17767380,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.7339594960212708,0.3729134500026703,0.3428347110748291,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8678824305534363,0.6315279006958008,0.6034790277481079,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8769559860229492,0.6528584361076355,0.45970219373703,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8057989478111267,0.4983097016811371,0.4786782562732696,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.6387650966644287,0.2438596487045288,1.1357004642486572,284.9130249023437,284.95001220703125,302.10235595703125,295.99676513671875,298.6918640136719,297.2406616210937,285.9131164550781,1.0,0.7317542433738708,0.3925817310810089,0.3925817310810089,1.0,1.0,-3.627545356750488,1.0793006420135498,2.5482447147369385,0.2620560526847839,0.8469600677490234,0.8469600677490234,0.0,311.2999572753906,318.0,69552.390625,0.0,4650.8720703125,1.0,279.1585998535156,283.9027709960937,299.0126647949219,303.5461120605469,293.1499938964844,293.1499938964844,279.45001220703125,38196.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869800329208374,1.0,0.0,0.0,3.504349708557129,3.5043728351593018,8.194230645131029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.818359375,0.0,1392.8624267578125,1895.4371337890625,0.0,3120.937744140625,0.8748008012771606,1.0,0.0,3.0,1.0,0.0
17767440,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.7339594960212708,0.3729134500026703,0.3428347110748291,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8678824305534363,0.6315279006958008,0.6034790277481079,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8769559860229492,0.6528584361076355,0.45970219373703,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8057989478111267,0.4983097016811371,0.4786782562732696,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.6387650966644287,0.2438596487045288,1.1357004642486572,284.9130249023437,284.95001220703125,302.10235595703125,295.99676513671875,298.6918640136719,297.2406616210937,285.9131164550781,1.0,0.7317542433738708,0.3925817310810089,0.3925817310810089,1.0,1.0,-3.627545356750488,1.0793006420135498,2.5482447147369385,0.2620560526847839,0.8469600677490234,0.8469600677490234,0.0,311.2999572753906,318.0,69552.390625,0.0,4650.8720703125,1.0,279.1585998535156,283.9027709960937,299.0126647949219,303.5461120605469,293.1499938964844,293.1499938964844,279.45001220703125,38196.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869800329208374,1.0,0.0,0.0,3.504349708557129,3.5043728351593018,8.194230645131029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.818359375,0.0,1392.8624267578125,1895.4371337890625,0.0,3120.937744140625,0.8748008012771606,1.0,0.0,3.0,1.0,0.0
17767500,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.733107328414917,0.3728969991207123,0.3426783382892608,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.866851270198822,0.631546139717102,0.6033287644386292,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8768644332885742,0.6550866365432739,0.4610836207866668,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.804856538772583,0.498384028673172,0.4786225855350494,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.6381126642227173,0.2439245283603668,1.135811686515808,285.0120544433594,284.95001220703125,302.10943603515625,295.9908752441406,298.6937561035156,297.2434997558594,286.0118408203125,1.0,0.7326433062553406,0.3920073509216308,0.3920073509216308,1.0,1.0,-3.628896951675415,1.0780441761016846,2.5508527755737305,0.2596921324729919,0.9178792238235474,0.9178792238235474,0.0,312.81085205078125,318.0,68777.7109375,0.0,4664.0380859375,1.0,279.3983154296875,284.017822265625,298.964599609375,303.33270263671875,293.1499938964844,293.1499938964844,279.45001220703125,33922.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864834189414978,1.0,0.0,0.0,3.555660963058472,3.5556836128234863,8.435949894192163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.0556640625,0.0,1415.5782470703125,1895.4371337890625,0.0,3074.35009765625,0.8842019438743591,1.0,0.0,3.0,1.0,0.0
17767560,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7326256632804871,0.3729437887668609,0.3427787721157074,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8662246465682983,0.6316531300544739,0.6034837961196899,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8771976232528687,0.6573769450187683,0.4627206921577453,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.8043025732040405,0.4985458850860595,0.478819191455841,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.6377570033073425,0.2440612614154815,1.1365725994110107,284.9916076660156,284.95001220703125,302.1165466308594,295.98504638671875,298.6963195800781,297.2471618652344,285.990478515625,1.0,0.7336450219154358,0.3914413154125213,0.3914413154125213,1.0,1.0,-3.632323026657105,1.0774980783462524,2.5548248291015625,0.257729172706604,0.9215373396873474,0.9215373396873474,0.0,314.0365295410156,321.0,68949.328125,0.0,4681.2529296875,1.0,279.442138671875,284.00250244140625,298.9700012207031,303.38885498046875,293.1499938964844,293.1499938964844,279.1499938964844,33605.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637184500694275,1.0,0.0,0.0,3.614780187606812,3.614803552627564,8.718807862351241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.640625,0.0,1476.5965576171875,1895.4371337890625,0.0,3063.88330078125,0.8954307436943054,1.0,0.0,3.0,1.0,0.0
17767620,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.7307513952255249,0.3721119165420532,0.3423460721969604,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8639898896217346,0.6308017373085022,0.603053629398346,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8767946362495422,0.6608269214630127,0.4653626382350921,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8022690415382385,0.498029351234436,0.4786528646945953,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.6363981366157532,0.2438911199569702,1.1369359493255615,284.9129943847656,284.95001220703125,302.1305847167969,295.97369384765625,298.6939392089844,297.2442626953125,285.9131164550781,1.0,0.7354711890220642,0.3903092443943023,0.3903092443943023,1.0,1.0,-3.634706974029541,1.0748571157455444,2.559849739074707,0.2540054321289062,0.8466116786003113,0.8466116786003113,0.0,317.3526916503906,324.0,69472.6015625,0.0,4708.55078125,1.0,279.1586608886719,283.8996887207031,298.98956298828125,303.5174865722656,293.1499938964844,293.1499938964844,279.45001220703125,38202.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702594637870789,1.0,0.0,0.0,3.502599000930786,3.50262188911438,8.186044624380884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.1591796875,0.0,1391.0880126953125,1895.4371337890625,0.0,3125.24462890625,0.8744093179702759,1.0,0.0,3.0,1.0,0.0
17767680,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.7307513952255249,0.3721119165420532,0.3423460721969604,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8639898896217346,0.6308017373085022,0.603053629398346,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8767946362495422,0.6608269214630127,0.4653626382350921,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8022690415382385,0.498029351234436,0.4786528646945953,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.6363981366157532,0.2438911199569702,1.1369359493255615,284.9129943847656,284.95001220703125,302.1305847167969,295.97369384765625,298.6939392089844,297.2442626953125,285.9131164550781,1.0,0.7354711890220642,0.3903092443943023,0.3903092443943023,1.0,1.0,-3.634706974029541,1.0748571157455444,2.559849739074707,0.2540054321289062,0.8466116786003113,0.8466116786003113,0.0,317.3526916503906,324.0,69472.6015625,0.0,4708.55078125,1.0,279.1586608886719,283.8996887207031,298.98956298828125,303.5174865722656,293.1499938964844,293.1499938964844,279.45001220703125,38202.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702594637870789,1.0,0.0,0.0,3.502599000930786,3.50262188911438,8.186044624380884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.1591796875,0.0,1391.0880126953125,1895.4371337890625,0.0,3125.24462890625,0.8744093179702759,1.0,0.0,3.0,1.0,0.0
17767740,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.7294692993164062,0.3720917701721191,0.3422510921955108,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.8623970150947571,0.6308274865150452,0.6029676795005798,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.8771295547485352,0.6653945446014404,0.4684201180934906,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.800845205783844,0.4982357621192932,0.4787665903568268,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.635460615158081,0.2440916746854782,1.1377968788146973,284.9919128417969,284.95001220703125,302.1441345214844,295.962646484375,298.69805908203125,297.2507019042969,285.9912109375,1.0,0.7373350262641907,0.3891771733760834,0.3891771733760834,1.0,1.0,-3.6393322944641113,1.0729315280914309,2.5664007663726807,0.2509641349315643,0.921259880065918,0.921259880065918,0.0,320.0892639160156,327.0,68861.453125,0.0,4738.6279296875,1.0,279.4412841796875,284.0001525878906,298.9481811523437,303.3611755371094,293.1499938964844,293.1499938964844,279.1499938964844,33695.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86419677734375,1.0,0.0,0.0,3.610994100570679,3.611017227172852,8.700552598384093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.8544921875,0.0,1473.1473388671875,1895.4371337890625,0.0,3068.37060546875,0.8948586583137512,1.0,0.0,3.0,1.0,0.0
17767800,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.7294692993164062,0.3720917701721191,0.3422510921955108,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.8623970150947571,0.6308274865150452,0.6029676795005798,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.8771295547485352,0.6653945446014404,0.4684201180934906,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.800845205783844,0.4982357621192932,0.4787665903568268,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.635460615158081,0.2440916746854782,1.1377968788146973,284.9919128417969,284.95001220703125,302.1441345214844,295.962646484375,298.69805908203125,297.2507019042969,285.9912109375,1.0,0.7373350262641907,0.3891771733760834,0.3891771733760834,1.0,1.0,-3.6393322944641113,1.0729315280914309,2.5664007663726807,0.2509641349315643,0.921259880065918,0.921259880065918,0.0,320.0892639160156,327.0,68861.453125,0.0,4738.6279296875,1.0,279.4412841796875,284.0001525878906,298.9481811523437,303.3611755371094,293.1499938964844,293.1499938964844,279.1499938964844,33695.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86419677734375,1.0,0.0,0.0,3.610994100570679,3.611017227172852,8.700552598384093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.8544921875,0.0,1473.1473388671875,1895.4371337890625,0.0,3068.37060546875,0.8948586583137512,1.0,0.0,3.0,1.0,0.0
17767860,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7276327013969421,0.3712214827537536,0.3417706787586212,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8602209687232971,0.6298841238021851,0.6024398803710938,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8767952919006348,0.6688680648803711,0.4710732400417328,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.798873782157898,0.4976942539215088,0.478567510843277,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.6341626048088074,0.2439167350530624,1.1381194591522217,284.9129943847656,284.95001220703125,302.1568603515625,295.95196533203125,298.6951599121094,297.2477722167969,285.9130554199219,1.0,0.7391288876533508,0.388061910867691,0.388061910867691,1.0,1.0,-3.64146900177002,1.070175051689148,2.571294069290161,0.2483535856008529,0.8461695313453674,0.8461695313453674,0.0,323.4170837402344,330.0,69390.765625,0.0,4765.3828125,1.0,279.1586303710937,283.89678955078125,298.9677124023437,303.48992919921875,293.1499938964844,293.1499938964844,279.45001220703125,38202.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706756830215454,1.0,0.0,0.0,3.5006303787231445,3.5006532669067383,8.176845653906639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.6591796875,0.0,1389.05810546875,1895.4371337890625,0.0,3129.149169921875,0.8739755153656006,1.0,0.0,3.0,1.0,0.0
17767920,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7276327013969421,0.3712214827537536,0.3417706787586212,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8602209687232971,0.6298841238021851,0.6024398803710938,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8767952919006348,0.6688680648803711,0.4710732400417328,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.798873782157898,0.4976942539215088,0.478567510843277,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.6341626048088074,0.2439167350530624,1.1381194591522217,284.9129943847656,284.95001220703125,302.1568603515625,295.95196533203125,298.6951599121094,297.2477722167969,285.9130554199219,1.0,0.7391288876533508,0.388061910867691,0.388061910867691,1.0,1.0,-3.64146900177002,1.070175051689148,2.571294069290161,0.2483535856008529,0.8461695313453674,0.8461695313453674,0.0,323.4170837402344,330.0,69390.765625,0.0,4765.3828125,1.0,279.1586303710937,283.89678955078125,298.9677124023437,303.48992919921875,293.1499938964844,293.1499938964844,279.45001220703125,38202.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706756830215454,1.0,0.0,0.0,3.5006303787231445,3.5006532669067383,8.176845653906639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.6591796875,0.0,1389.05810546875,1895.4371337890625,0.0,3129.149169921875,0.8739755153656006,1.0,0.0,3.0,1.0,0.0
17767980,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.7263978719711304,0.3711787462234497,0.3416509330272674,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.8586832880973816,0.629819393157959,0.6022672653198242,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.877194881439209,0.6734533905982971,0.4741426110267639,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.7975144982337952,0.497876912355423,0.4786570370197296,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.6332809925079346,0.244110882282257,1.1389449834823608,284.99176025390625,284.95001220703125,302.1683959960937,295.94158935546875,298.6987609863281,297.25445556640625,285.9910583496094,1.0,0.7409619092941284,0.3869466185569763,0.3869466185569763,1.0,1.0,-3.6459059715271,1.0681509971618652,2.5777549743652344,0.2464785575866699,0.9206286072731018,0.9206286072731018,0.0,326.1529235839844,333.0,68777.6484375,0.0,4795.0380859375,1.0,279.4412841796875,283.9973449707031,298.9268798828125,303.3340759277344,293.1499938964844,293.1499938964844,279.1499938964844,33700.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645676970481873,1.0,0.0,0.0,3.608796834945679,3.608819961547852,8.689967216923833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.7099609375,0.0,1470.7969970703125,1895.4371337890625,0.0,3071.85009765625,0.8943701982498169,1.0,0.0,3.0,1.0,0.0
17768040,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.7263978719711304,0.3711787462234497,0.3416509330272674,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.8586832880973816,0.629819393157959,0.6022672653198242,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.877194881439209,0.6734533905982971,0.4741426110267639,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.7975144982337952,0.497876912355423,0.4786570370197296,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.6332809925079346,0.244110882282257,1.1389449834823608,284.99176025390625,284.95001220703125,302.1683959960937,295.94158935546875,298.6987609863281,297.25445556640625,285.9910583496094,1.0,0.7409619092941284,0.3869466185569763,0.3869466185569763,1.0,1.0,-3.6459059715271,1.0681509971618652,2.5777549743652344,0.2464785575866699,0.9206286072731018,0.9206286072731018,0.0,326.1529235839844,333.0,68777.6484375,0.0,4795.0380859375,1.0,279.4412841796875,283.9973449707031,298.9268798828125,303.3340759277344,293.1499938964844,293.1499938964844,279.1499938964844,33700.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645676970481873,1.0,0.0,0.0,3.608796834945679,3.608819961547852,8.689967216923833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.7099609375,0.0,1470.7969970703125,1895.4371337890625,0.0,3071.85009765625,0.8943701982498169,1.0,0.0,3.0,1.0,0.0
17768100,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.7256760001182556,0.3707578182220459,0.3415445983409881,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.857805073261261,0.6293463706970215,0.6021386384963989,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.8772491216659546,0.6751962900161743,0.4756081402301788,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.7967368960380554,0.4976305961608886,0.4786863923072815,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.6327906847000122,0.2440500259399414,1.1394424438476562,284.8802490234375,284.95001220703125,302.1736145019531,295.9364929199219,298.6972351074219,297.2532958984375,285.8807983398437,1.0,0.7419073581695557,0.3863889575004577,0.3863889575004577,1.0,1.0,-3.648027658462525,1.0671207904815674,2.580906629562378,0.2451798170804977,0.8407857418060303,0.8407857418060303,0.0,327.6615600585937,333.0,69557.7890625,0.0,4810.478515625,1.0,279.19927978515625,283.8692932128906,298.965576171875,303.5414428710937,293.1499938964844,293.1499938964844,279.1499938964844,38265.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699137568473816,1.0,0.0,0.0,3.560926675796509,3.56095027923584,8.460955314149032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.4306640625,0.0,1452.84521484375,1895.4371337890625,0.0,3122.00146484375,0.8849016427993774,1.0,0.0,3.0,1.0,0.0
17768160,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7245680689811707,0.3702928721904754,0.3411619365215301,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.8565133213996887,0.6287856698036194,0.6016620397567749,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.8768605589866638,0.6769219636917114,0.4768007695674896,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7955543994903564,0.4973078072071075,0.4784391820430755,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.6319983601570129,0.243921548128128,1.139232158660889,284.9135131835937,284.95001220703125,302.17840576171875,295.9315185546875,298.6951904296875,297.2515563964844,285.9140930175781,1.0,0.7427257895469666,0.385855495929718,0.385855495929718,1.0,1.0,-3.647878646850586,1.0654305219650269,2.5824482440948486,0.2431939095258712,0.8459521532058716,0.8459521532058716,0.0,329.4761047363281,336.0,69286.46875,0.0,4821.3740234375,1.0,279.1583557128906,283.89520263671875,298.9475402832031,303.4634094238281,293.1499938964844,293.1499938964844,279.45001220703125,38330.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710519671440125,1.0,0.0,0.0,3.495893716812134,3.4959166049957275,8.154732995535596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.318359375,0.0,1385.0794677734375,1895.4371337890625,0.0,3132.678466796875,0.8731076717376709,1.0,0.0,3.0,1.0,0.0
17768220,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.723263680934906,0.3702307641506195,0.34102863073349,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8548844456672668,0.6286282539367676,0.6014062166213989,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8771622776985168,0.6815108060836792,0.4798725545406341,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.7941155433654785,0.4974583089351654,0.4785031378269195,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.6310614347457886,0.2440957278013229,1.1399964094161987,284.9915771484375,284.95001220703125,302.1865234375,295.9217529296875,298.6979064941406,297.2579040527344,285.9908447265625,1.0,0.7445271611213684,0.3847885727882385,0.3847885727882385,1.0,1.0,-3.652091264724731,1.0635985136032104,2.5884928703308105,0.2388269752264022,0.9199668765068054,0.9199668765068054,0.0,332.2171325683594,339.0,68695.546875,0.0,4850.5341796875,1.0,279.4412536621094,283.99481201171875,298.90692138671875,303.30841064453125,293.1499938964844,293.1499938964844,279.1499938964844,33701.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648930788040161,1.0,0.0,0.0,3.606467008590698,3.606490135192871,8.678750873514218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.1728515625,0.0,1468.2783203125,1895.4371337890625,0.0,3074.902587890625,0.8938482403755188,1.0,0.0,3.0,1.0,0.0
17768280,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.723263680934906,0.3702307641506195,0.34102863073349,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8548844456672668,0.6286282539367676,0.6014062166213989,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8771622776985168,0.6815108060836792,0.4798725545406341,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.7941155433654785,0.4974583089351654,0.4785031378269195,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.6310614347457886,0.2440957278013229,1.1399964094161987,284.9915771484375,284.95001220703125,302.1865234375,295.9217529296875,298.6979064941406,297.2579040527344,285.9908447265625,1.0,0.7445271611213684,0.3847885727882385,0.3847885727882385,1.0,1.0,-3.652091264724731,1.0635985136032104,2.5884928703308105,0.2388269752264022,0.9199668765068054,0.9199668765068054,0.0,332.2171325683594,339.0,68695.546875,0.0,4850.5341796875,1.0,279.4412536621094,283.99481201171875,298.90692138671875,303.30841064453125,293.1499938964844,293.1499938964844,279.1499938964844,33701.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648930788040161,1.0,0.0,0.0,3.606467008590698,3.606490135192871,8.678750873514218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.1728515625,0.0,1468.2783203125,1895.4371337890625,0.0,3074.902587890625,0.8938482403755188,1.0,0.0,3.0,1.0,0.0
17768340,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.7214180827140808,0.3693385124206543,0.3405303359031677,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.8527060747146606,0.6275166869163513,0.600723922252655,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.8768072128295898,0.6849815249443054,0.4825299680233001,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.7921500205993652,0.4968675374984741,0.4782625436782837,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.6297779679298401,0.2438965737819671,1.1402349472045898,284.9125366210937,284.95001220703125,302.1923522949219,295.91229248046875,298.6929016113281,297.2544860839844,285.9128723144531,1.0,0.7462603449821472,0.383721649646759,0.383721649646759,1.0,1.0,-3.6538705825805664,1.060933232307434,2.5929372310638428,0.2344810962677002,0.8447718024253845,0.8447718024253845,0.0,335.53955078125,342.0,69214.2578125,0.0,4876.38330078125,1.0,279.1586303710937,283.8918762207031,298.927978515625,303.43853759765625,293.1499938964844,293.1499938964844,279.45001220703125,38263.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871353030204773,1.0,0.0,0.0,3.494931936264038,3.494955062866211,8.150246912919101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.0107421875,0.0,1383.607666015625,1895.4371337890625,0.0,3135.502685546875,0.8727376461029053,1.0,0.0,3.0,1.0,0.0
17768400,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.7214180827140808,0.3693385124206543,0.3405303359031677,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.8527060747146606,0.6275166869163513,0.600723922252655,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.8768072128295898,0.6849815249443054,0.4825299680233001,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.7921500205993652,0.4968675374984741,0.4782625436782837,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.6297779679298401,0.2438965737819671,1.1402349472045898,284.9125366210937,284.95001220703125,302.1923522949219,295.91229248046875,298.6929016113281,297.2544860839844,285.9128723144531,1.0,0.7462603449821472,0.383721649646759,0.383721649646759,1.0,1.0,-3.6538705825805664,1.060933232307434,2.5929372310638428,0.2344810962677002,0.8447718024253845,0.8447718024253845,0.0,335.53955078125,342.0,69214.2578125,0.0,4876.38330078125,1.0,279.1586303710937,283.8918762207031,298.927978515625,303.43853759765625,293.1499938964844,293.1499938964844,279.45001220703125,38263.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871353030204773,1.0,0.0,0.0,3.494931936264038,3.494955062866211,8.150246912919101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.0107421875,0.0,1383.607666015625,1895.4371337890625,0.0,3135.502685546875,0.8727376461029053,1.0,0.0,3.0,1.0,0.0
17768460,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.720169186592102,0.3692747354507446,0.3403942286968231,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8511484861373901,0.6272879242897034,0.6003997921943665,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.877180814743042,0.6895877718925476,0.4856120944023132,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.7907884120941162,0.4970020949840545,0.4783094525337219,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.6289005279541016,0.2440711557865142,1.1409786939620972,284.9913635253906,284.95001220703125,302.19561767578125,295.90313720703125,298.69390869140625,297.26031494140625,285.9906616210937,1.0,0.7480359673500061,0.3826983571052551,0.3826983571052551,1.0,1.0,-3.657967567443848,1.0591073036193848,2.598860263824463,0.2314343452453613,0.9190957546234132,0.9190957546234132,0.0,338.2709045410156,345.0,68607.5703125,0.0,4905.2529296875,1.0,279.44122314453125,283.9927673339844,298.8881225585937,303.2836303710937,293.1499938964844,293.1499938964844,279.1499938964844,33710.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865167498588562,1.0,0.0,0.0,3.6034419536590576,3.603465080261232,8.664197252983286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.0166015625,0.0,1465.0758056640625,1895.4371337890625,0.0,3077.476806640625,0.8931803107261658,1.0,0.0,3.0,1.0,0.0
17768520,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.720169186592102,0.3692747354507446,0.3403942286968231,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8511484861373901,0.6272879242897034,0.6003997921943665,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.877180814743042,0.6895877718925476,0.4856120944023132,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.7907884120941162,0.4970020949840545,0.4783094525337219,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.6289005279541016,0.2440711557865142,1.1409786939620972,284.9913635253906,284.95001220703125,302.19561767578125,295.90313720703125,298.69390869140625,297.26031494140625,285.9906616210937,1.0,0.7480359673500061,0.3826983571052551,0.3826983571052551,1.0,1.0,-3.657967567443848,1.0591073036193848,2.598860263824463,0.2314343452453613,0.9190957546234132,0.9190957546234132,0.0,338.2709045410156,345.0,68607.5703125,0.0,4905.2529296875,1.0,279.44122314453125,283.9927673339844,298.8881225585937,303.2836303710937,293.1499938964844,293.1499938964844,279.1499938964844,33710.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865167498588562,1.0,0.0,0.0,3.6034419536590576,3.603465080261232,8.664197252983286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.0166015625,0.0,1465.0758056640625,1895.4371337890625,0.0,3077.476806640625,0.8931803107261658,1.0,0.0,3.0,1.0,0.0
17768580,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.7184019088745117,0.3683872520923614,0.3398939073085785,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.8490850329399109,0.6261109709739685,0.5996494293212891,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.8769359588623047,0.6930654644966125,0.4882707297801971,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.7889387011528015,0.4963967502117157,0.478049635887146,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.6277048587799072,0.2438742220401764,1.1412032842636108,284.9125366210937,284.95001220703125,302.1959228515625,295.8942565917969,298.6869506835937,297.2564392089844,285.9128723144531,1.0,0.7497453689575195,0.3816750347614288,0.3816750347614288,1.0,1.0,-3.6596293449401855,1.056407451629639,2.603221893310547,0.2293722778558731,0.8440257906913757,0.8440257906913757,0.0,341.58868408203125,333.0,69120.859375,0.0,4930.7958984375,1.0,279.1586608886719,283.89019775390625,298.9098205566406,303.4140625,293.1499938964844,293.1499938964844,279.45001220703125,38271.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716043829917908,1.0,0.0,0.0,3.4914629459381104,3.491485834121704,8.134074960253201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.1474609375,0.0,1380.0950927734375,1895.4371337890625,0.0,3137.860107421875,0.8719738721847534,1.0,0.0,3.0,1.0,0.0
17768640,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.7184019088745117,0.3683872520923614,0.3398939073085785,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.8490850329399109,0.6261109709739685,0.5996494293212891,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.8769359588623047,0.6930654644966125,0.4882707297801971,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.7889387011528015,0.4963967502117157,0.478049635887146,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.6277048587799072,0.2438742220401764,1.1412032842636108,284.9125366210937,284.95001220703125,302.1959228515625,295.8942565917969,298.6869506835937,297.2564392089844,285.9128723144531,1.0,0.7497453689575195,0.3816750347614288,0.3816750347614288,1.0,1.0,-3.6596293449401855,1.056407451629639,2.603221893310547,0.2293722778558731,0.8440257906913757,0.8440257906913757,0.0,341.58868408203125,333.0,69120.859375,0.0,4930.7958984375,1.0,279.1586608886719,283.89019775390625,298.9098205566406,303.4140625,293.1499938964844,293.1499938964844,279.45001220703125,38271.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716043829917908,1.0,0.0,0.0,3.4914629459381104,3.491485834121704,8.134074960253201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.1474609375,0.0,1380.0950927734375,1895.4371337890625,0.0,3137.860107421875,0.8719738721847534,1.0,0.0,3.0,1.0,0.0
17768700,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.7188398838043213,0.3683266639709472,0.3395889401435852,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.8496421575546265,0.6259171366691589,0.5991854071617126,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01025390625,0.8785836696624756,0.6953527331352234,0.489599198102951,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.7895709872245789,0.4964104890823364,0.4778212606906891,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.6281700134277344,0.2439246028661728,1.1406959295272827,285.0102233886719,284.95001220703125,302.19488525390625,295.88995361328125,298.6861267089844,297.2588195800781,286.00982666015625,1.0,0.748833179473877,0.3811633884906769,0.3811633884906769,1.0,1.0,-3.659415721893311,1.0547094345092771,2.604706287384033,0.2282693833112716,0.9138913154602052,0.9138913154602052,0.0,340.1849365234375,333.0,68338.6953125,0.0,4921.42138671875,1.0,279.3979797363281,284.0044250488281,298.86285400390625,303.2017822265625,293.1499938964844,293.1499938964844,279.45001220703125,33948.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665322065353394,1.0,0.0,0.0,3.5430235862731934,3.543046236038208,8.376091500394978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.4150390625,0.0,1402.4793701171875,1895.4371337890625,0.0,3090.279296875,0.8813745975494385,1.0,0.0,3.0,1.0,0.0
17768760,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.7202439904212952,0.3683392107486725,0.3394898772239685,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.8513156771659851,0.6258171796798706,0.598971426486969,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8814630508422852,0.6976923942565918,0.4911471009254455,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.791305661201477,0.4965168833732605,0.4777909815311432,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.6294229626655579,0.2440563142299652,1.140597581863403,284.989013671875,284.95001220703125,302.19293212890625,295.8856811523437,298.68572998046875,297.2619323730469,285.98785400390625,1.0,0.7474795579910278,0.3806691169738769,0.3806691169738769,1.0,1.0,-3.6607472896575928,1.0535699129104614,2.607177495956421,0.2273673415184021,0.9162536859512328,0.9162536859512328,0.0,337.0357666015625,321.0,68477.875,0.0,4905.58349609375,1.0,279.4420471191406,283.9896240234375,298.8694763183594,303.2572021484375,293.1499938964844,293.1499938964844,279.1499938964844,33692.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652836084365845,1.0,0.0,0.0,3.600071668624878,3.600094795227051,8.647998583910521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.560546875,0.0,1461.296630859375,1895.4371337890625,0.0,3078.56591796875,0.8921812772750854,1.0,0.0,3.0,1.0,0.0
17768820,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.7232694029808044,0.3675332069396972,0.3386392593383789,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.8551586270332336,0.6246249079704285,0.597765326499939,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.8877249360084534,0.701227605342865,0.4935216903686523,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.7952505350112915,0.4959437847137451,0.4771194756031036,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.6322805285453796,0.2439195215702057,1.138975739479065,284.9112854003906,284.95001220703125,302.1863098144531,295.8773803710937,298.6768798828125,297.2583312988281,285.9115600585937,1.0,0.7434409856796265,0.3796805739402771,0.3796805739402771,1.0,1.0,-3.658380746841431,1.049657940864563,2.608722925186157,0.2247387170791626,0.8408716320991516,0.8408716320991516,0.0,329.15692138671875,309.0,68898.96875,0.0,4849.548828125,1.0,279.15875244140625,283.88983154296875,298.891845703125,303.3829345703125,293.1499938964844,293.1499938964844,279.45001220703125,38391.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715508580207825,1.0,0.0,0.0,3.4805667400360107,3.4805896282196045,8.083384841484076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.703125,0.0,1369.7711181640625,1895.4371337890625,0.0,3137.35791015625,0.8696537613868713,1.0,0.0,3.0,1.0,0.0
17768880,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.7232694029808044,0.3675332069396972,0.3386392593383789,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.8551586270332336,0.6246249079704285,0.597765326499939,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.8877249360084534,0.701227605342865,0.4935216903686523,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.7952505350112915,0.4959437847137451,0.4771194756031036,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.6322805285453796,0.2439195215702057,1.138975739479065,284.9112854003906,284.95001220703125,302.1863098144531,295.8773803710937,298.6768798828125,297.2583312988281,285.9115600585937,1.0,0.7434409856796265,0.3796805739402771,0.3796805739402771,1.0,1.0,-3.658380746841431,1.049657940864563,2.608722925186157,0.2247387170791626,0.8408716320991516,0.8408716320991516,0.0,329.15692138671875,309.0,68898.96875,0.0,4849.548828125,1.0,279.15875244140625,283.88983154296875,298.891845703125,303.3829345703125,293.1499938964844,293.1499938964844,279.45001220703125,38391.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715508580207825,1.0,0.0,0.0,3.4805667400360107,3.4805896282196045,8.083384841484076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.703125,0.0,1369.7711181640625,1895.4371337890625,0.0,3137.35791015625,0.8696537613868713,1.0,0.0,3.0,1.0,0.0
17768940,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.7278261184692383,0.3675934970378876,0.3381276130676269,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.8608771562576294,0.6243445873260498,0.5968833565711975,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.8961160182952881,0.7059484124183655,0.4963039457798004,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.8009770512580872,0.4961256682872772,0.4767002165317535,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.6364190578460693,0.2442025989294052,1.1377555131912231,284.98809814453125,284.95001220703125,302.1756591796875,295.86932373046875,298.6740417480469,297.2644348144531,285.9873962402344,1.0,0.7385606169700623,0.3786920607089996,0.3786920607089996,1.0,1.0,-3.6580710411071777,1.0464696884155271,2.6116013526916504,0.2213309407234192,0.91218900680542,0.91218900680542,0.0,318.80816650390625,297.0,68223.015625,0.0,4784.03125,1.0,279.44110107421875,283.9906616210937,298.8526611328125,303.2242126464844,293.1499938964844,293.1499938964844,279.1499938964844,33854.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650233745574951,1.0,0.0,0.0,3.584650754928589,3.5846736431121826,8.574069170208531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.513671875,0.0,1445.90869140625,1895.4371337890625,0.0,3076.124755859375,0.8890647292137146,1.0,0.0,3.0,1.0,0.0
17769000,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.7278261184692383,0.3675934970378876,0.3381276130676269,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.8608771562576294,0.6243445873260498,0.5968833565711975,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.8961160182952881,0.7059484124183655,0.4963039457798004,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.8009770512580872,0.4961256682872772,0.4767002165317535,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.6364190578460693,0.2442025989294052,1.1377555131912231,284.98809814453125,284.95001220703125,302.1756591796875,295.86932373046875,298.6740417480469,297.2644348144531,285.9873962402344,1.0,0.7385606169700623,0.3786920607089996,0.3786920607089996,1.0,1.0,-3.6580710411071777,1.0464696884155271,2.6116013526916504,0.2213309407234192,0.91218900680542,0.91218900680542,0.0,318.80816650390625,297.0,68223.015625,0.0,4784.03125,1.0,279.44110107421875,283.9906616210937,298.8526611328125,303.2242126464844,293.1499938964844,293.1499938964844,279.1499938964844,33854.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650233745574951,1.0,0.0,0.0,3.584650754928589,3.5846736431121826,8.574069170208531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.513671875,0.0,1445.90869140625,1895.4371337890625,0.0,3076.124755859375,0.8890647292137146,1.0,0.0,3.0,1.0,0.0
17769060,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.7324954271316528,0.3668924868106842,0.3372630476951599,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.8669389486312866,0.6231797337532043,0.5955848097801208,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.9048176407814026,0.7095759510993958,0.4986553490161896,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.8069624900817871,0.4956198930740356,0.47597736120224,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.6408590078353882,0.2441676557064056,1.136067032814026,284.9120483398437,284.95001220703125,302.16064453125,295.86151123046875,298.66375732421875,297.26153564453125,285.9122619628906,1.0,0.7331680655479431,0.3777925074100494,0.3777925074100494,1.0,1.0,-3.655402183532715,1.0427972078323364,2.612605094909668,0.2175588905811309,0.8380934596061707,0.8380934596061707,0.0,308.08990478515625,285.0,68642.4765625,0.0,4709.53125,1.0,279.1588439941406,283.89239501953125,298.87530517578125,303.349365234375,293.1499938964844,293.1499938964844,279.45001220703125,38391.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711116909980774,1.0,0.0,0.0,3.465867757797241,3.465890645980835,8.015254593374266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.080078125,0.0,1354.792236328125,1895.4371337890625,0.0,3133.238525390625,0.8664032816886902,1.0,0.0,3.0,1.0,0.0
17769120,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.7324954271316528,0.3668924868106842,0.3372630476951599,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.8669389486312866,0.6231797337532043,0.5955848097801208,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.9048176407814026,0.7095759510993958,0.4986553490161896,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.8069624900817871,0.4956198930740356,0.47597736120224,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.6408590078353882,0.2441676557064056,1.136067032814026,284.9120483398437,284.95001220703125,302.16064453125,295.86151123046875,298.66375732421875,297.26153564453125,285.9122619628906,1.0,0.7331680655479431,0.3777925074100494,0.3777925074100494,1.0,1.0,-3.655402183532715,1.0427972078323364,2.612605094909668,0.2175588905811309,0.8380934596061707,0.8380934596061707,0.0,308.08990478515625,285.0,68642.4765625,0.0,4709.53125,1.0,279.1588439941406,283.89239501953125,298.87530517578125,303.349365234375,293.1499938964844,293.1499938964844,279.45001220703125,38391.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711116909980774,1.0,0.0,0.0,3.465867757797241,3.465890645980835,8.015254593374266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.080078125,0.0,1354.792236328125,1895.4371337890625,0.0,3133.238525390625,0.8664032816886902,1.0,0.0,3.0,1.0,0.0
