time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.73835688829422,0.3670198917388916,0.3367689251899719,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.8744487166404724,0.6229005455970764,0.594657301902771,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.915844738483429,0.7143641710281372,0.5014496445655823,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8139696717262268,0.4958436787128448,0.4755502939224243,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.6463367938995361,0.2445327490568161,1.1349809169769287,284.98785400390625,284.95001220703125,302.14093017578125,295.8539428710937,298.6591186523437,297.26812744140625,285.9871826171875,1.0,0.7275952696800232,0.3768929541110992,0.3768929541110992,1.0,1.0,-3.655223608016968,1.0399574041366575,2.6152660846710205,0.213815152645111,0.9087875485420228,0.9087875485420228,0.0,296.3108825683594,273.0,67984.78125,0.0,4635.5146484375,1.0,279.44097900390625,283.9925537109375,298.8370361328125,303.1927490234375,293.1499938964844,293.1499938964844,279.1499938964844,33850.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645400404930115,1.0,0.0,0.0,3.5704944133758545,3.570517301559448,8.506482345183031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.2236328125,0.0,1430.7679443359375,1895.4371337890625,0.0,3071.590576171875,0.8858913779258728,1.0,0.0,3.0,1.0,0.0
17769240,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.73835688829422,0.3670198917388916,0.3367689251899719,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.8744487166404724,0.6229005455970764,0.594657301902771,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.915844738483429,0.7143641710281372,0.5014496445655823,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8139696717262268,0.4958436787128448,0.4755502939224243,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.6463367938995361,0.2445327490568161,1.1349809169769287,284.98785400390625,284.95001220703125,302.14093017578125,295.8539428710937,298.6591186523437,297.26812744140625,285.9871826171875,1.0,0.7275952696800232,0.3768929541110992,0.3768929541110992,1.0,1.0,-3.655223608016968,1.0399574041366575,2.6152660846710205,0.213815152645111,0.9087875485420228,0.9087875485420228,0.0,296.3108825683594,273.0,67984.78125,0.0,4635.5146484375,1.0,279.44097900390625,283.9925537109375,298.8370361328125,303.1927490234375,293.1499938964844,293.1499938964844,279.1499938964844,33850.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645400404930115,1.0,0.0,0.0,3.5704944133758545,3.570517301559448,8.506482345183031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.2236328125,0.0,1430.7679443359375,1895.4371337890625,0.0,3071.590576171875,0.8858913779258728,1.0,0.0,3.0,1.0,0.0
17769300,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.741409957408905,0.3667069971561432,0.3364766240119934,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.878383457660675,0.6223453879356384,0.5941537618637085,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.9217615723609924,0.7161824703216553,0.5027643442153931,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.8175051212310791,0.495634377002716,0.4753205478191376,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.6492613554000854,0.2445753216743469,1.1345545053482056,284.8799133300781,284.95001220703125,302.1291809082031,295.8502197265625,298.65301513671875,297.2669372558594,285.8808898925781,1.0,0.724787712097168,0.3764432072639465,0.3764432072639465,1.0,1.0,-3.655064344406128,1.0385029315948486,2.6165616512298584,0.2121427059173584,0.8304550051689148,0.8304550051689148,0.0,290.4692687988281,273.0,68682.0078125,0.0,4598.60009765625,1.0,279.20025634765625,283.8696594238281,298.8774108886719,303.3969421386719,293.1499938964844,293.1499938964844,279.1499938964844,38579.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697165250778198,1.0,0.0,0.0,3.515742540359497,3.515765905380249,8.24759752049431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.689453125,0.0,1407.4603271484375,1895.4371337890625,0.0,3120.151611328125,0.8750784993171692,1.0,0.0,3.0,1.0,0.0
17769360,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.7442022562026978,0.3663695752620697,0.3359284698963165,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8820395469665527,0.6217256784439087,0.5933263897895813,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.927390992641449,0.717983067035675,0.5037943720817566,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.8207411766052246,0.4953666031360626,0.4748307764530182,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.651997447013855,0.2445665746927261,1.13348126411438,284.9139099121094,284.95001220703125,302.1161499023437,295.8465576171875,298.646240234375,297.2652893066406,285.9142761230469,1.0,0.7218345403671265,0.3760150372982025,0.3760150372982025,1.0,1.0,-3.65276837348938,1.036414623260498,2.616353750228882,0.210328459739685,0.8364726305007935,0.8364726305007935,0.0,284.8853759765625,261.0,68392.4375,0.0,4557.36083984375,1.0,279.15875244140625,283.896728515625,298.8606872558594,303.31854248046875,293.1499938964844,293.1499938964844,279.45001220703125,38435.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706642985343933,1.0,0.0,0.0,3.450108051300049,3.4501307010650635,7.942527417981182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.7021484375,0.0,1339.1693115234375,1895.4371337890625,0.0,3129.041748046875,0.8630737066268921,1.0,0.0,3.0,1.0,0.0
17769420,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7513412833213806,0.3665101826190948,0.3354384005069732,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8910788297653198,0.6213981509208679,0.5923454165458679,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.9407110810279846,0.7226757407188416,0.5065200924873352,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8285772204399109,0.4955869019031524,0.4743917286396026,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.6587796211242676,0.2449782937765121,1.1325581073760986,284.9871520996094,284.95001220703125,302.0859680175781,295.8393249511719,298.6384582519531,297.2713317871094,285.98651123046875,1.0,0.7160422801971436,0.3751586973667145,0.3751586973667145,1.0,1.0,-3.6526308059692383,1.033692717552185,2.6189382076263428,0.207235112786293,0.9054067730903624,0.9054067730903624,0.0,272.7816772460937,249.0,67761.578125,0.0,4481.49072265625,1.0,279.4408569335937,283.9945983886719,298.8224792480469,303.16363525390625,293.1499938964844,293.1499938964844,279.1499938964844,33851.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640924692153931,1.0,0.0,0.0,3.5569956302642822,3.557018280029297,8.442283956355823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.494140625,0.0,1416.474609375,1895.4371337890625,0.0,3067.391845703125,0.8828638195991516,1.0,0.0,3.0,1.0,0.0
17769480,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7513412833213806,0.3665101826190948,0.3354384005069732,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8910788297653198,0.6213981509208679,0.5923454165458679,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.9407110810279846,0.7226757407188416,0.5065200924873352,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8285772204399109,0.4955869019031524,0.4743917286396026,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.6587796211242676,0.2449782937765121,1.1325581073760986,284.9871520996094,284.95001220703125,302.0859680175781,295.8393249511719,298.6384582519531,297.2713317871094,285.98651123046875,1.0,0.7160422801971436,0.3751586973667145,0.3751586973667145,1.0,1.0,-3.6526308059692383,1.033692717552185,2.6189382076263428,0.207235112786293,0.9054067730903624,0.9054067730903624,0.0,272.7816772460937,249.0,67761.578125,0.0,4481.49072265625,1.0,279.4408569335937,283.9945983886719,298.8224792480469,303.16363525390625,293.1499938964844,293.1499938964844,279.1499938964844,33851.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640924692153931,1.0,0.0,0.0,3.5569956302642822,3.557018280029297,8.442283956355823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.494140625,0.0,1416.474609375,1895.4371337890625,0.0,3067.391845703125,0.8828638195991516,1.0,0.0,3.0,1.0,0.0
17769540,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.7552053332328796,0.366182804107666,0.3351248204708099,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8959429264068604,0.6207876801490784,0.5917811989784241,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.9476232528686525,0.7245079874992371,0.5078359246253967,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.8327780961990356,0.4953579008579254,0.4741351902484894,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.6625112295150757,0.2450375407934188,1.1321650743484497,284.8807983398437,284.95001220703125,302.0679931640625,295.8356018066406,298.6303405761719,297.2697448730469,285.8827514648437,1.0,0.7130343914031982,0.3747133910655975,0.3747133910655975,1.0,1.0,-3.652383327484131,1.032208800315857,2.6201744079589844,0.2058063149452209,0.8271270990371704,0.8271270990371704,0.0,266.6239318847656,249.0,68411.2890625,0.0,4442.3935546875,1.0,279.1971740722656,283.8739624023437,298.8632507324219,303.36456298828125,293.1499938964844,293.1499938964844,279.1499938964844,38847.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694213032722473,1.0,0.0,0.0,3.494781494140625,3.4948043823242188,8.149544328261982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.373046875,0.0,1387.63818359375,1895.4371337890625,0.0,3117.382080078125,0.8707894086837769,1.0,0.0,3.0,1.0,0.0
17769600,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.7585235834121704,0.3658758103847503,0.334598958492279,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.9001467823982239,0.6201875805854797,0.5909630656242371,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.9535274505615234,0.7262378334999084,0.5087997317314148,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.8364245295524597,0.495108425617218,0.4736572504043579,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.6657636761665344,0.2450493723154068,1.131188154220581,284.91314697265625,284.95001220703125,302.04998779296875,295.83221435546875,298.62237548828125,297.2682189941406,285.9132385253906,1.0,0.7101319432258606,0.3743023574352264,0.3743023574352264,1.0,1.0,-3.6501755714416495,1.0301977396011353,2.6199779510498047,0.2042586356401443,0.833204984664917,0.833204984664917,0.0,261.2011108398437,237.0,68176.09375,0.0,4402.5283203125,1.0,279.1590881347656,283.8988342285156,298.8461608886719,303.2896728515625,293.1499938964844,293.1499938964844,279.45001220703125,38355.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870216429233551,1.0,0.0,0.0,3.43794584274292,3.4379682540893555,7.886628168307652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.865234375,0.0,1326.3997802734375,1895.4371337890625,0.0,3124.8408203125,0.8601964116096497,1.0,0.0,3.0,1.0,0.0
17769660,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.7673056125640869,0.3660226762294769,0.3341161906719208,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.91125750541687,0.619827389717102,0.5899515151977539,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.9673965573310852,0.730937123298645,0.5115247368812561,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.8457925319671631,0.495323896408081,0.4732138812541961,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.6740978956222534,0.2454892992973327,1.1303871870040894,284.9866943359375,284.95001220703125,302.0102844238281,295.82586669921875,298.61212158203125,297.274169921875,285.986083984375,1.0,0.7042331695556641,0.3735000491142273,0.3735000491142273,1.0,1.0,-3.65015172958374,1.0276596546173096,2.6224920749664307,0.2016033232212066,0.902086079120636,0.902086079120636,0.0,249.0054931640625,225.0,67543.015625,0.0,4326.45166015625,1.0,279.44073486328125,283.9975891113281,298.8087463378906,303.13543701171875,293.1499938964844,293.1499938964844,279.1499938964844,33857.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636032938957214,1.0,0.0,0.0,3.543081045150757,3.5431036949157715,8.376363211937132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.7958984375,0.0,1401.8740234375,1895.4371337890625,0.0,3062.80322265625,0.8797568082809448,1.0,0.0,3.0,1.0,0.0
17769720,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.7673056125640869,0.3660226762294769,0.3341161906719208,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.91125750541687,0.619827389717102,0.5899515151977539,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.9673965573310852,0.730937123298645,0.5115247368812561,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.8457925319671631,0.495323896408081,0.4732138812541961,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.6740978956222534,0.2454892992973327,1.1303871870040894,284.9866943359375,284.95001220703125,302.0102844238281,295.82586669921875,298.61212158203125,297.274169921875,285.986083984375,1.0,0.7042331695556641,0.3735000491142273,0.3735000491142273,1.0,1.0,-3.65015172958374,1.0276596546173096,2.6224920749664307,0.2016033232212066,0.902086079120636,0.902086079120636,0.0,249.0054931640625,225.0,67543.015625,0.0,4326.45166015625,1.0,279.44073486328125,283.9975891113281,298.8087463378906,303.13543701171875,293.1499938964844,293.1499938964844,279.1499938964844,33857.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636032938957214,1.0,0.0,0.0,3.543081045150757,3.5431036949157715,8.376363211937132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.7958984375,0.0,1401.8740234375,1895.4371337890625,0.0,3062.80322265625,0.8797568082809448,1.0,0.0,3.0,1.0,0.0
17769780,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.7762373089790344,0.3654076755046844,0.3332879245281219,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.9233489632606506,0.6186044812202454,0.5885494947433472,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.980051577091217,0.7345165610313416,0.5138117671012878,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.8554704189300537,0.4948518872261047,0.4724794924259186,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.6826896667480469,0.2455906569957733,1.1291353702545166,284.913818359375,284.95001220703125,301.9691162109375,295.82086181640625,298.5948791503906,297.2710876464844,285.91387939453125,1.0,0.6982385516166687,0.3726977109909057,0.3726977109909057,1.0,1.0,-3.647837400436402,1.024375081062317,2.623462438583374,0.1988912522792816,0.8309463858604431,0.8309463858604431,0.0,237.375717163086,213.0,67962.515625,0.0,4247.71875,1.0,279.1592102050781,283.9029541015625,298.8343505859375,303.2632751464844,293.1499938964844,293.1499938964844,279.45001220703125,38327.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696404099464417,1.0,0.0,0.0,3.424341917037964,3.4243643283843994,7.824336876183224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.0224609375,0.0,1312.6427001953125,1895.4371337890625,0.0,3119.4375,0.8571662306785583,1.0,0.0,3.0,1.0,0.0
17769840,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.7762373089790344,0.3654076755046844,0.3332879245281219,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.9233489632606506,0.6186044812202454,0.5885494947433472,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.980051577091217,0.7345165610313416,0.5138117671012878,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.8554704189300537,0.4948518872261047,0.4724794924259186,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.6826896667480469,0.2455906569957733,1.1291353702545166,284.913818359375,284.95001220703125,301.9691162109375,295.82086181640625,298.5948791503906,297.2710876464844,285.91387939453125,1.0,0.6982385516166687,0.3726977109909057,0.3726977109909057,1.0,1.0,-3.647837400436402,1.024375081062317,2.623462438583374,0.1988912522792816,0.8309463858604431,0.8309463858604431,0.0,237.375717163086,213.0,67962.515625,0.0,4247.71875,1.0,279.1592102050781,283.9029541015625,298.8343505859375,303.2632751464844,293.1499938964844,293.1499938964844,279.45001220703125,38327.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696404099464417,1.0,0.0,0.0,3.424341917037964,3.4243643283843994,7.824336876183224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.0224609375,0.0,1312.6427001953125,1895.4371337890625,0.0,3119.4375,0.8571662306785583,1.0,0.0,3.0,1.0,0.0
17769900,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.7812666296958923,0.365464299917221,0.3329344093799591,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.9301785230636596,0.6183783411979675,0.5878914594650269,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.986402988433838,0.736863911151886,0.5150525569915771,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8609104156494141,0.4949238896369934,0.4721393585205078,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.6874362230300903,0.2457904070615768,1.1284761428833008,285.00799560546875,284.95001220703125,301.947998046875,295.8187866210937,298.5892333984375,297.2737731933594,286.0072631835937,1.0,0.6952006816864014,0.372296541929245,0.372296541929245,1.0,1.0,-3.646904468536377,1.022810697555542,2.624093770980835,0.1974481046199798,0.8983376622200012,0.8983376622200012,0.0,231.40362548828125,213.0,67220.6875,0.0,4208.0224609375,1.0,279.39630126953125,284.01434326171875,298.7894592285156,303.054931640625,293.1499938964844,293.1499938964844,279.45001220703125,33913.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643397092819214,1.0,0.0,0.0,3.476705312728882,3.476727247238159,8.065458700912131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.1181640625,0.0,1333.90966796875,1895.4371337890625,0.0,3069.711181640625,0.866591215133667,1.0,0.0,3.0,1.0,0.0
17769960,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.7871246933937073,0.3655658960342407,0.3328118324279785,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854736328125,0.9379832744598388,0.6182244420051575,0.5875154733657837,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.9930425882339478,0.7392306327819824,0.5165418982505798,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8672187924385071,0.495066374540329,0.4720322489738464,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.6928896307945251,0.2460558265447616,1.1284394264221191,284.98553466796875,284.95001220703125,301.926513671875,295.8170166015625,298.5839538574219,297.2769470214844,285.98455810546875,1.0,0.6922670602798462,0.3719076514244079,0.3719076514244079,1.0,1.0,-3.6479222774505615,1.0219099521636963,2.626012325286865,0.1962868571281433,0.898715615272522,0.898715615272522,0.0,225.1578063964844,201.0,67359.1640625,0.0,4171.84375,1.0,279.44140625,283.9997863769531,298.7988586425781,303.11260986328125,293.1499938964844,293.1499938964844,279.75,33756.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629055023193359,1.0,0.0,0.0,3.53249454498291,3.5325169563293457,8.326380793732824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.125,0.0,1390.080810546875,1895.4371337890625,0.0,3056.2578125,0.8770756721496582,1.0,0.0,3.0,1.0,0.0
17770020,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.7996549010276794,0.36586993932724,0.3326139450073242,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255126953125,0.9540899395942688,0.6180652379989624,0.5868610739707947,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.9990000128746032,0.7444310188293457,0.5072887539863586,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257263183594,0.880907416343689,0.4954905211925506,0.4719205200672149,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267944335937,0.7045427560806274,0.2467093020677566,1.1288983821868896,285.025634765625,284.95001220703125,301.8824768066406,295.8141784667969,298.5746459960937,297.2853698730469,286.02392578125,1.0,0.6863915324211121,0.3711298108100891,0.3711298108100891,1.0,1.0,-3.649984836578369,1.0201491117477417,2.629835844039917,0.1933545619249344,0.9830015301704408,0.9830015301704408,0.0,212.8772888183593,204.0,67070.4140625,0.0,4085.327392578125,1.0,279.7413330078125,284.0682678222656,298.8050842285156,303.08477783203125,293.1499938964844,293.1499938964844,279.45001220703125,31734.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589480519294739,1.0,0.0,0.0,3.706867694854736,3.706891536712648,9.16869339562254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.51171875,0.0,1564.94970703125,1895.4371337890625,0.0,3019.139404296875,0.9148555994033812,1.0,0.0,3.0,1.0,0.0
17770080,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.7996549010276794,0.36586993932724,0.3326139450073242,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255126953125,0.9540899395942688,0.6180652379989624,0.5868610739707947,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.9990000128746032,0.7444310188293457,0.5072887539863586,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257263183594,0.880907416343689,0.4954905211925506,0.4719205200672149,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267944335937,0.7045427560806274,0.2467093020677566,1.1288983821868896,285.025634765625,284.95001220703125,301.8824768066406,295.8141784667969,298.5746459960937,297.2853698730469,286.02392578125,1.0,0.6863915324211121,0.3711298108100891,0.3711298108100891,1.0,1.0,-3.649984836578369,1.0201491117477417,2.629835844039917,0.1933545619249344,0.9830015301704408,0.9830015301704408,0.0,212.8772888183593,204.0,67070.4140625,0.0,4085.327392578125,1.0,279.7413330078125,284.0682678222656,298.8050842285156,303.08477783203125,293.1499938964844,293.1499938964844,279.45001220703125,31734.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589480519294739,1.0,0.0,0.0,3.706867694854736,3.706891536712648,9.16869339562254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.51171875,0.0,1564.94970703125,1895.4371337890625,0.0,3019.139404296875,0.9148555994033812,1.0,0.0,3.0,1.0,0.0
17770140,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8002322316169739,0.3648419380187988,0.3319355845451355,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.9547660946846008,0.6163552403450012,0.5855821967124939,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.9990000128746032,0.7505455017089844,0.5051897764205933,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.8818076252937317,0.4946274757385254,0.4713786840438843,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8906555175781,0.7056687474250793,0.246652603149414,1.1293354034423828,284.891357421875,284.95001220703125,301.83709716796875,295.812255859375,298.5611572265625,297.2901916503906,285.8922424316406,1.0,0.6829003095626831,0.3703519999980926,0.3703519999980926,1.0,1.0,-3.628575086593628,1.0107336044311523,2.617841482162476,0.1899181902408599,0.8691680431365967,0.8691680431365967,0.0,210.88772583007807,207.0,67619.8984375,0.0,4034.880126953125,1.0,279.457763671875,283.9203796386719,298.8367004394531,303.244384765625,293.1499938964844,293.1499938964844,279.75,38212.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675134181976318,1.0,0.0,0.0,3.6207125186920166,3.620736598968506,8.747447850510071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.4921875,0.0,1517.2496337890625,1895.4371337890625,0.0,3099.484375,0.9002264142036438,1.0,0.0,3.0,1.0,0.0
17770200,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8002322316169739,0.3648419380187988,0.3319355845451355,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.9547660946846008,0.6163552403450012,0.5855821967124939,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.9990000128746032,0.7505455017089844,0.5051897764205933,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.8818076252937317,0.4946274757385254,0.4713786840438843,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8906555175781,0.7056687474250793,0.246652603149414,1.1293354034423828,284.891357421875,284.95001220703125,301.83709716796875,295.812255859375,298.5611572265625,297.2901916503906,285.8922424316406,1.0,0.6829003095626831,0.3703519999980926,0.3703519999980926,1.0,1.0,-3.628575086593628,1.0107336044311523,2.617841482162476,0.1899181902408599,0.8691680431365967,0.8691680431365967,0.0,210.88772583007807,207.0,67619.8984375,0.0,4034.880126953125,1.0,279.457763671875,283.9203796386719,298.8367004394531,303.244384765625,293.1499938964844,293.1499938964844,279.75,38212.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675134181976318,1.0,0.0,0.0,3.6207125186920166,3.620736598968506,8.747447850510071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.4921875,0.0,1517.2496337890625,1895.4371337890625,0.0,3099.484375,0.9002264142036438,1.0,0.0,3.0,1.0,0.0
17770260,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8016883730888367,0.3648495674133301,0.3316377103328705,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.9563431739807128,0.6157433986663818,0.5846477150917053,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.9990000128746032,0.757469117641449,0.5020659565925598,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8834851384162903,0.4946392476558685,0.4710810482501983,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.7073795795440674,0.2470391392707824,1.1301106214523315,284.9870910644531,284.95001220703125,301.7903747558594,295.81103515625,298.5554504394531,297.303955078125,285.9863586425781,1.0,0.6819431185722351,0.3697171509265899,0.3697171509265899,1.0,1.0,-3.626512050628662,1.0080784559249878,2.618433713912964,0.1871729791164398,0.9476386904716492,0.9476386904716492,0.0,209.21243286132807,210.0,66840.90625,0.0,4016.222900390625,1.0,279.7421569824219,284.0401916503906,298.7949523925781,303.0760192871094,293.1499938964844,293.1499938964844,279.45001220703125,33865.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609001636505127,1.0,0.0,0.0,3.7175002098083496,3.717524528503418,9.221366212841532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.2470703125,0.0,1593.3006591796875,1895.4371337890625,0.0,3037.44775390625,0.9188779592514038,1.0,0.0,3.0,1.0,0.0
17770320,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8016883730888367,0.3648495674133301,0.3316377103328705,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.9563431739807128,0.6157433986663818,0.5846477150917053,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.9990000128746032,0.757469117641449,0.5020659565925598,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8834851384162903,0.4946392476558685,0.4710810482501983,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.7073795795440674,0.2470391392707824,1.1301106214523315,284.9870910644531,284.95001220703125,301.7903747558594,295.81103515625,298.5554504394531,297.303955078125,285.9863586425781,1.0,0.6819431185722351,0.3697171509265899,0.3697171509265899,1.0,1.0,-3.626512050628662,1.0080784559249878,2.618433713912964,0.1871729791164398,0.9476386904716492,0.9476386904716492,0.0,209.21243286132807,210.0,66840.90625,0.0,4016.222900390625,1.0,279.7421569824219,284.0401916503906,298.7949523925781,303.0760192871094,293.1499938964844,293.1499938964844,279.45001220703125,33865.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609001636505127,1.0,0.0,0.0,3.7175002098083496,3.717524528503418,9.221366212841532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.2470703125,0.0,1593.3006591796875,1895.4371337890625,0.0,3037.44775390625,0.9188779592514038,1.0,0.0,3.0,1.0,0.0
17770380,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.8007482290267944,0.3640730082988739,0.3311447501182556,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.9550238251686096,0.6142848134040833,0.5835272669792175,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.7628161311149597,0.5030393004417419,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.8826299905776978,0.493965744972229,0.4706569612026214,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.70707106590271,0.2470744997262954,1.130895733833313,284.9022827148437,284.95001220703125,301.7423095703125,295.8103942871094,298.5405578613281,297.3053283691406,285.9031066894531,1.0,0.6821844577789307,0.3690823316574096,0.3690823316574096,1.0,1.0,-3.626177072525024,1.0059679746627808,2.620209217071533,0.1851269602775573,0.8617164492607117,0.8617164492607117,0.0,209.67530822753903,213.0,67411.859375,0.0,4018.22998046875,1.0,279.4578552246094,283.9344787597656,298.8251647949219,303.2138977050781,293.1499938964844,293.1499938964844,279.75,38617.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672664165496826,1.0,0.0,0.0,3.598278522491455,3.5983026027679443,8.639385669084731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.3603515625,0.0,1495.68994140625,1895.4371337890625,0.0,3097.1669921875,0.8960156440734863,1.0,0.0,3.0,1.0,0.0
17770440,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.8007482290267944,0.3640730082988739,0.3311447501182556,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.9550238251686096,0.6142848134040833,0.5835272669792175,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.7628161311149597,0.5030393004417419,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.8826299905776978,0.493965744972229,0.4706569612026214,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.70707106590271,0.2470744997262954,1.130895733833313,284.9022827148437,284.95001220703125,301.7423095703125,295.8103942871094,298.5405578613281,297.3053283691406,285.9031066894531,1.0,0.6821844577789307,0.3690823316574096,0.3690823316574096,1.0,1.0,-3.626177072525024,1.0059679746627808,2.620209217071533,0.1851269602775573,0.8617164492607117,0.8617164492607117,0.0,209.67530822753903,213.0,67411.859375,0.0,4018.22998046875,1.0,279.4578552246094,283.9344787597656,298.8251647949219,303.2138977050781,293.1499938964844,293.1499938964844,279.75,38617.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672664165496826,1.0,0.0,0.0,3.598278522491455,3.5983026027679443,8.639385669084731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.3603515625,0.0,1495.68994140625,1895.4371337890625,0.0,3097.1669921875,0.8960156440734863,1.0,0.0,3.0,1.0,0.0
17770500,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01080322265625,0.7999986410140991,0.3640821576118469,0.3309662640094757,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.9539721608161926,0.6139870285987854,0.5830233097076416,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.9990000128746032,0.7657981514930725,0.5041435956954956,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8818588852882385,0.4939716160297394,0.4704827964305877,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.7066094279289246,0.2472461760044098,1.1312735080718994,285.0111999511719,284.95001220703125,301.7178039550781,295.8102722167969,298.5353088378906,297.30908203125,286.0118713378906,1.0,0.6826003193855286,0.3687649071216583,0.3687649071216583,1.0,1.0,-3.6269242763519287,1.0052090883255005,2.6217153072357178,0.1841317117214203,0.9372474551200868,0.9372474551200868,0.0,210.2517852783203,213.0,66568.890625,0.0,4023.771240234375,1.0,279.7005310058594,284.06085205078125,298.780029296875,303.0018005371094,293.1499938964844,293.1499938964844,279.75,34251.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617470860481262,1.0,0.0,0.0,3.6443588733673096,3.6443824768066406,8.862077720550587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.7744140625,0.0,1513.8367919921875,1895.4371337890625,0.0,3045.3916015625,0.9043054580688475,1.0,0.0,3.0,1.0,0.0
17770560,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.7995867729187012,0.3641691505908966,0.331071138381958,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.9532560110092164,0.6138160228729248,0.5828745365142822,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9990000128746032,0.7688310742378235,0.5050612092018127,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8813889026641846,0.494091659784317,0.4706025421619415,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.7064093351364136,0.2475019097328186,1.1324199438095093,284.9969482421875,284.95001220703125,301.6929931640625,295.8102111816406,298.5303649902344,297.3134765625,285.99578857421875,1.0,0.6832482814788818,0.3684149980545044,0.3684149980545044,1.0,1.0,-3.629496097564697,1.0049376487731934,2.624558448791504,0.1832454651594162,0.9461350440979004,0.9461350440979004,0.0,210.82550048828125,216.0,66745.046875,0.0,4034.080810546875,1.0,279.742919921875,284.0515441894531,298.7910461425781,303.0619506835937,293.1499938964844,293.1499938964844,279.45001220703125,33659.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601973652839661,1.0,0.0,0.0,3.703723430633545,3.703747510910034,9.153145583695732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.099609375,0.0,1575.9910888671875,1895.4371337890625,0.0,3030.85595703125,0.9155115485191344,1.0,0.0,3.0,1.0,0.0
17770620,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.7971294522285461,0.3633646667003631,0.330633133649826,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.9499831795692444,0.6123663783073425,0.5818523168563843,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.9990000128746032,0.7732657790184021,0.5089389085769653,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.8788853883743286,0.493424117565155,0.4702684581279754,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.704736053943634,0.2475137710571289,1.1334521770477295,284.907958984375,284.95001220703125,301.6424255371094,295.810302734375,298.5107421875,297.30914306640625,285.9086608886719,1.0,0.684799313545227,0.3677151501178741,0.3677151501178741,1.0,1.0,-3.6332483291625977,1.003925085067749,2.6293232440948486,0.1814313530921936,0.8629488348960876,0.8629488348960876,0.0,212.93411254882807,219.0,67411.3046875,0.0,4057.03466796875,1.0,279.4579162597656,283.941162109375,298.8262023925781,303.21307373046875,293.1499938964844,293.1499938964844,279.75,38380.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668915629386902,1.0,0.0,0.0,3.5932250022888184,3.5932488441467285,8.615135698164522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.0966796875,0.0,1488.453125,1895.4371337890625,0.0,3093.650634765625,0.8946768045425415,1.0,0.0,3.0,1.0,0.0
17770680,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.7971294522285461,0.3633646667003631,0.330633133649826,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.9499831795692444,0.6123663783073425,0.5818523168563843,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.9990000128746032,0.7732657790184021,0.5089389085769653,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.8788853883743286,0.493424117565155,0.4702684581279754,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.704736053943634,0.2475137710571289,1.1334521770477295,284.907958984375,284.95001220703125,301.6424255371094,295.810302734375,298.5107421875,297.30914306640625,285.9086608886719,1.0,0.684799313545227,0.3677151501178741,0.3677151501178741,1.0,1.0,-3.6332483291625977,1.003925085067749,2.6293232440948486,0.1814313530921936,0.8629488348960876,0.8629488348960876,0.0,212.93411254882807,219.0,67411.3046875,0.0,4057.03466796875,1.0,279.4579162597656,283.941162109375,298.8262023925781,303.21307373046875,293.1499938964844,293.1499938964844,279.75,38380.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668915629386902,1.0,0.0,0.0,3.5932250022888184,3.5932488441467285,8.615135698164522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.0966796875,0.0,1488.453125,1895.4371337890625,0.0,3093.650634765625,0.8946768045425415,1.0,0.0,3.0,1.0,0.0
17770740,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.7956327199935913,0.3633668720722198,0.3304579257965088,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.9479165077209472,0.6120190620422363,0.5813086032867432,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141906738281,0.9990000128746032,0.7764015197753906,0.5114622712135315,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.8773119449615479,0.493439108133316,0.4701125621795654,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.7036290764808655,0.2477066069841385,1.1340060234069824,285.0143127441406,284.95001220703125,301.61151123046875,295.8104553222656,298.5022277832031,297.3111572265625,286.0130920410156,1.0,0.6858516335487366,0.3672952651977539,0.3672952651977539,1.0,1.0,-3.635892868041992,1.003444790840149,2.6324479579925537,0.1802946627140045,0.9426893591880798,0.9426893591880798,0.0,214.3184814453125,219.0,66646.671875,0.0,4072.614013671875,1.0,279.715576171875,284.0653381347656,298.781005859375,303.0150451660156,293.1499938964844,293.1499938964844,279.75,33600.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608900904655457,1.0,0.0,0.0,3.660970687866211,3.660994291305542,8.943052307586186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.3193359375,0.0,1527.40087890625,1895.4371337890625,0.0,3037.353271484375,0.906784176826477,1.0,0.0,3.0,1.0,0.0
17770800,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.7949510812759399,0.3633853495121002,0.3305397033691406,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.9468790292739868,0.6118355393409729,0.5811963081359863,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.9990000128746032,0.7785065174102783,0.5128678679466248,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8765614032745361,0.4934965074062347,0.4702160358428955,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.7031475305557251,0.2478788346052169,1.134919285774231,284.999755859375,284.95001220703125,301.5906677246094,295.810546875,298.4966735839844,297.3127136230469,285.9989013671875,1.0,0.6866541504859924,0.3670153319835663,0.3670153319835663,1.0,1.0,-3.638769626617432,1.0034781694412231,2.635291337966919,0.179671972990036,0.9481058716773988,0.9481058716773988,0.0,215.1606292724609,222.0,66786.96875,0.0,4085.44970703125,1.0,279.74200439453125,284.0555419921875,298.7936096191406,303.06671142578125,293.1499938964844,293.1499938964844,279.45001220703125,33606.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601933121681213,1.0,0.0,0.0,3.7015440464019775,3.701568126678467,9.14237716642674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.6171875,0.0,1573.115234375,1895.4371337890625,0.0,3030.818115234375,0.915174126625061,1.0,0.0,3.0,1.0,0.0
17770860,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.7918583154678345,0.3625052571296692,0.3300521671772003,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.9427085518836976,0.6103137135505676,0.5801268219947815,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.9990000128746032,0.7822933197021484,0.5179600119590759,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8734024167060852,0.4927629828453064,0.4698421955108642,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.7008750438690186,0.2478180527687072,1.1357426643371582,284.9081115722656,284.95001220703125,301.5376892089844,295.8108215332031,298.47381591796875,297.3050231933594,285.9087829589844,1.0,0.6886639595031738,0.3662362098693847,0.3662362098693847,1.0,1.0,-3.643568515777588,1.0025430917739868,2.6410253047943115,0.1777199506759643,0.8640474677085876,0.8640474677085876,0.0,217.96676635742188,225.0,67484.421875,0.0,4115.626953125,1.0,279.4578857421875,283.9422912597656,298.8277587890625,303.2193298339844,293.1499938964844,293.1499938964844,279.75,38316.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670568466186523,1.0,0.0,0.0,3.5962142944335938,3.596238374710083,8.629476155874727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.203125,0.0,1491.2274169921875,1895.4371337890625,0.0,3095.201171875,0.8952816724777222,1.0,0.0,3.0,1.0,0.0
17770920,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.7918583154678345,0.3625052571296692,0.3300521671772003,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.9427085518836976,0.6103137135505676,0.5801268219947815,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.9990000128746032,0.7822933197021484,0.5179600119590759,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8734024167060852,0.4927629828453064,0.4698421955108642,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.7008750438690186,0.2478180527687072,1.1357426643371582,284.9081115722656,284.95001220703125,301.5376892089844,295.8108215332031,298.47381591796875,297.3050231933594,285.9087829589844,1.0,0.6886639595031738,0.3662362098693847,0.3662362098693847,1.0,1.0,-3.643568515777588,1.0025430917739868,2.6410253047943115,0.1777199506759643,0.8640474677085876,0.8640474677085876,0.0,217.96676635742188,225.0,67484.421875,0.0,4115.626953125,1.0,279.4578857421875,283.9422912597656,298.8277587890625,303.2193298339844,293.1499938964844,293.1499938964844,279.75,38316.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670568466186523,1.0,0.0,0.0,3.5962142944335938,3.596238374710083,8.629476155874727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.203125,0.0,1491.2274169921875,1895.4371337890625,0.0,3095.201171875,0.8952816724777222,1.0,0.0,3.0,1.0,0.0
17770980,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.7893124222755432,0.3624608218669891,0.3299118280410766,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.939054787158966,0.6097150444984436,0.5794204473495483,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.9990000128746032,0.7870325446128845,0.522621750831604,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.8707103729248047,0.4927737116813659,0.4697453379631042,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.6989225745201111,0.2481177151203155,1.136979341506958,284.9996032714844,284.95001220703125,301.48358154296875,295.8109436035156,298.45733642578125,297.3063049316406,285.99871826171875,1.0,0.6907709240913391,0.3654570877552032,0.3654570877552032,1.0,1.0,-3.649523973464966,1.0019665956497192,2.647557497024536,0.1757458001375198,0.948963224887848,0.948963224887848,0.0,220.62564086914065,228.0,66854.15625,0.0,4148.056640625,1.0,279.74200439453125,284.0565795898437,298.7944641113281,303.07208251953125,293.1499938964844,293.1499938964844,279.45001220703125,33603.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604533076286316,1.0,0.0,0.0,3.704391241073608,3.7044153213500977,9.156447617897356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.4794921875,0.0,1576.3275146484375,1895.4371337890625,0.0,3033.25634765625,0.9158095121383668,1.0,0.0,3.0,1.0,0.0
