time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.7893124222755432,0.3624608218669891,0.3299118280410766,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.939054787158966,0.6097150444984436,0.5794204473495483,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.9990000128746032,0.7870325446128845,0.522621750831604,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.8707103729248047,0.4927737116813659,0.4697453379631042,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.6989225745201111,0.2481177151203155,1.136979341506958,284.9996032714844,284.95001220703125,301.48358154296875,295.8109436035156,298.45733642578125,297.3063049316406,285.99871826171875,1.0,0.6907709240913391,0.3654570877552032,0.3654570877552032,1.0,1.0,-3.649523973464966,1.0019665956497192,2.647557497024536,0.1757458001375198,0.948963224887848,0.948963224887848,0.0,220.62564086914065,228.0,66854.15625,0.0,4148.056640625,1.0,279.74200439453125,284.0565795898437,298.7944641113281,303.07208251953125,293.1499938964844,293.1499938964844,279.45001220703125,33603.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604533076286316,1.0,0.0,0.0,3.704391241073608,3.7044153213500977,9.156447617897356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.4794921875,0.0,1576.3275146484375,1895.4371337890625,0.0,3033.25634765625,0.9158095121383668,1.0,0.0,3.0,1.0,0.0
17771100,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.7879623770713806,0.3620374798774719,0.3298050463199615,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.9371440410614014,0.6089922785758972,0.5790557265281677,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786315917969,0.9990000128746032,0.788811206817627,0.5250672101974487,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789367675781,0.8693167567253113,0.4924405813217163,0.4696968495845794,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803100585937,0.697924017906189,0.2481076121330261,1.137706637382507,284.8788452148437,284.95001220703125,301.45611572265625,295.8109130859375,298.4456787109375,297.30242919921875,285.8780822753906,1.0,0.6918767690658569,0.3650675415992737,0.3650675415992737,1.0,1.0,-3.652719497680664,1.001740574836731,2.6509790420532227,0.1748508960008621,0.8644563555717468,0.8644563555717468,0.0,222.0375518798828,228.0,67799.9921875,0.0,4165.3974609375,1.0,279.4969787597656,283.9188537597656,298.8408508300781,303.2925109863281,293.1499938964844,293.1499938964844,279.45001220703125,37775.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660205602645874,1.0,0.0,0.0,3.667930603027344,3.667955160140991,8.977088441497472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.953125,0.0,1566.56005859375,1895.4371337890625,0.0,3085.479248046875,0.9084699153900146,1.0,0.0,3.0,1.0,0.0
17771160,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.7860633134841919,0.3615284264087677,0.329389750957489,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9345892071723938,0.608139157295227,0.5783125758171082,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.9990000128746032,0.7903846502304077,0.5281118750572205,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.8674119710922241,0.4919885993003845,0.46933513879776,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.6964699625968933,0.2480025589466095,1.1376049518585205,284.90728759765625,284.95001220703125,301.4283752441406,295.810791015625,298.43292236328125,297.2971496582031,285.908447265625,1.0,0.6929081082344055,0.3646822571754455,0.3646822571754455,1.0,1.0,-3.654433012008667,1.0010548830032349,2.6533780097961426,0.1738032102584839,0.8642516136169434,0.8642516136169434,0.0,223.6931915283203,231.0,67535.0546875,0.0,4180.322265625,1.0,279.4575500488281,283.9432678222656,298.8283386230469,303.2242126464844,293.1499938964844,293.1499938964844,279.75,38446.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673674464225769,1.0,0.0,0.0,3.597316265106201,3.597340106964112,8.634765435999725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.6123046875,0.0,1493.381591796875,1895.4371337890625,0.0,3098.11474609375,0.8956201076507568,1.0,0.0,3.0,1.0,0.0
17771220,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.7834429144859314,0.3614390790462494,0.3292089700698852,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.930783212184906,0.6074928641319275,0.5775615572929382,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.9990000128746032,0.7947778701782227,0.5329974889755249,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.8646686673164368,0.4919556975364685,0.4691978991031647,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.6944206953048706,0.2482583224773407,1.1386553049087524,284.99920654296875,284.95001220703125,301.3720703125,295.8102111816406,298.415283203125,297.2975158691406,285.99835205078125,1.0,0.6950666904449463,0.3639116883277893,0.3639116883277893,1.0,1.0,-3.660283088684082,1.000454664230347,2.659828186035156,0.1718347519636154,0.9492124319076538,0.9492124319076538,0.0,226.5117034912109,234.0,66908.1484375,0.0,4213.65673828125,1.0,279.7420349121094,284.0577392578125,298.7938537597656,303.0752868652344,293.1499938964844,293.1499938964844,279.45001220703125,33622.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860763430595398,1.0,0.0,0.0,3.706380844116211,3.7064049243927,9.166285508399596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.9462890625,0.0,1578.74169921875,1895.4371337890625,0.0,3036.165283203125,0.9162735342979432,1.0,0.0,3.0,1.0,0.0
17771280,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.7834429144859314,0.3614390790462494,0.3292089700698852,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.930783212184906,0.6074928641319275,0.5775615572929382,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.9990000128746032,0.7947778701782227,0.5329974889755249,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.8646686673164368,0.4919556975364685,0.4691978991031647,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.6944206953048706,0.2482583224773407,1.1386553049087524,284.99920654296875,284.95001220703125,301.3720703125,295.8102111816406,298.415283203125,297.2975158691406,285.99835205078125,1.0,0.6950666904449463,0.3639116883277893,0.3639116883277893,1.0,1.0,-3.660283088684082,1.000454664230347,2.659828186035156,0.1718347519636154,0.9492124319076538,0.9492124319076538,0.0,226.5117034912109,234.0,66908.1484375,0.0,4213.65673828125,1.0,279.7420349121094,284.0577392578125,298.7938537597656,303.0752868652344,293.1499938964844,293.1499938964844,279.45001220703125,33622.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860763430595398,1.0,0.0,0.0,3.706380844116211,3.7064049243927,9.166285508399596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.9462890625,0.0,1578.74169921875,1895.4371337890625,0.0,3036.165283203125,0.9162735342979432,1.0,0.0,3.0,1.0,0.0
17771340,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.7802090048789978,0.3604686856269836,0.3286515474319458,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.926295280456543,0.6058807373046875,0.5764164328575134,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.9990000128746032,0.7977950572967529,0.5385807752609253,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.861416220664978,0.4911360144615173,0.4687534272670746,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.6919495463371277,0.2481063604354858,1.1391199827194214,284.90728759765625,284.95001220703125,301.314697265625,295.8091125488281,298.3900146484375,297.28778076171875,285.9079895019531,1.0,0.697211503982544,0.363141119480133,0.363141119480133,1.0,1.0,-3.664981842041016,0.9994751811027528,2.665506601333618,0.1698769927024841,0.8645088076591492,0.8645088076591492,0.0,229.67535400390625,237.0,67595.2109375,0.0,4246.13037109375,1.0,279.4578552246094,283.94439697265625,298.8262939453125,303.2256164550781,293.1499938964844,293.1499938964844,279.75,38345.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676620125770569,1.0,0.0,0.0,3.60033917427063,3.60036301612854,8.649283245176775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.037109375,0.0,1495.927001953125,1895.4371337890625,0.0,3100.8779296875,0.8962116241455078,1.0,0.0,3.0,1.0,0.0
17771400,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.7802090048789978,0.3604686856269836,0.3286515474319458,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.926295280456543,0.6058807373046875,0.5764164328575134,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.9990000128746032,0.7977950572967529,0.5385807752609253,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.861416220664978,0.4911360144615173,0.4687534272670746,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.6919495463371277,0.2481063604354858,1.1391199827194214,284.90728759765625,284.95001220703125,301.314697265625,295.8091125488281,298.3900146484375,297.28778076171875,285.9079895019531,1.0,0.697211503982544,0.363141119480133,0.363141119480133,1.0,1.0,-3.664981842041016,0.9994751811027528,2.665506601333618,0.1698769927024841,0.8645088076591492,0.8645088076591492,0.0,229.67535400390625,237.0,67595.2109375,0.0,4246.13037109375,1.0,279.4578552246094,283.94439697265625,298.8262939453125,303.2256164550781,293.1499938964844,293.1499938964844,279.75,38345.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676620125770569,1.0,0.0,0.0,3.60033917427063,3.60036301612854,8.649283245176775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.037109375,0.0,1495.927001953125,1895.4371337890625,0.0,3100.8779296875,0.8962116241455078,1.0,0.0,3.0,1.0,0.0
17771460,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.777639627456665,0.3603430092334747,0.3284439444541931,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.9225512146949768,0.6051995754241943,0.5756397843360901,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.9990000128746032,0.8019005656242371,0.5434812903404236,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.8587520718574524,0.4910722374916076,0.4685927331447601,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.6899198889732361,0.248331680893898,1.1400469541549685,284.9989318847656,284.95001220703125,301.2563171386719,295.8073425292969,298.3717346191406,297.28778076171875,285.9980773925781,1.0,0.6993541121482849,0.362394630908966,0.362394630908966,1.0,1.0,-3.670610189437866,0.99886292219162,2.6717472076416016,0.167951688170433,0.949046790599823,0.949046790599823,0.0,232.54254150390625,240.0,66942.734375,0.0,4279.35791015625,1.0,279.7420349121094,284.059326171875,298.79107666015625,303.0750732421875,293.1499938964844,293.1499938964844,279.45001220703125,33642.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610954880714417,1.0,0.0,0.0,3.706934690475464,3.706959009170532,9.169025361188688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.978515625,0.0,1579.52294921875,1895.4371337890625,0.0,3039.279296875,0.9164104461669922,1.0,0.0,3.0,1.0,0.0
17771520,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.777639627456665,0.3603430092334747,0.3284439444541931,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.9225512146949768,0.6051995754241943,0.5756397843360901,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.9990000128746032,0.8019005656242371,0.5434812903404236,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.8587520718574524,0.4910722374916076,0.4685927331447601,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.6899198889732361,0.248331680893898,1.1400469541549685,284.9989318847656,284.95001220703125,301.2563171386719,295.8073425292969,298.3717346191406,297.28778076171875,285.9980773925781,1.0,0.6993541121482849,0.362394630908966,0.362394630908966,1.0,1.0,-3.670610189437866,0.99886292219162,2.6717472076416016,0.167951688170433,0.949046790599823,0.949046790599823,0.0,232.54254150390625,240.0,66942.734375,0.0,4279.35791015625,1.0,279.7420349121094,284.059326171875,298.79107666015625,303.0750732421875,293.1499938964844,293.1499938964844,279.45001220703125,33642.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610954880714417,1.0,0.0,0.0,3.706934690475464,3.706959009170532,9.169025361188688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.978515625,0.0,1579.52294921875,1895.4371337890625,0.0,3039.279296875,0.9164104461669922,1.0,0.0,3.0,1.0,0.0
17771580,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7744939923286438,0.3593411147594452,0.3278596997261047,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.9182056784629822,0.6035590767860413,0.5744683742523193,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.9990000128746032,0.8046180605888367,0.5490355491638184,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8556172847747803,0.4902257025241852,0.4681240618228912,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.6874997615814209,0.2481533735990524,1.140398025512695,284.9071655273437,284.95001220703125,301.19696044921875,295.8047790527344,298.34588623046875,297.2778015136719,285.9078369140625,1.0,0.7014686465263367,0.3616481125354767,0.3616481125354767,1.0,1.0,-3.675044536590576,0.9978622794151306,2.677182197570801,0.1660376787185669,0.8643374443054199,0.8643374443054199,0.0,235.73634338378903,243.0,67621.5625,0.0,4311.46728515625,1.0,279.4578552246094,283.9461669921875,298.82208251953125,303.2235412597656,293.1499938964844,293.1499938964844,279.75,38359.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680142164230347,1.0,0.0,0.0,3.600325584411621,3.6003494262695312,8.649217875245085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.416015625,0.0,1496.0179443359375,1895.4371337890625,0.0,3104.18212890625,0.8962168097496033,1.0,0.0,3.0,1.0,0.0
17771640,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7744939923286438,0.3593411147594452,0.3278596997261047,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.9182056784629822,0.6035590767860413,0.5744683742523193,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.9990000128746032,0.8046180605888367,0.5490355491638184,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8556172847747803,0.4902257025241852,0.4681240618228912,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.6874997615814209,0.2481533735990524,1.140398025512695,284.9071655273437,284.95001220703125,301.19696044921875,295.8047790527344,298.34588623046875,297.2778015136719,285.9078369140625,1.0,0.7014686465263367,0.3616481125354767,0.3616481125354767,1.0,1.0,-3.675044536590576,0.9978622794151306,2.677182197570801,0.1660376787185669,0.8643374443054199,0.8643374443054199,0.0,235.73634338378903,243.0,67621.5625,0.0,4311.46728515625,1.0,279.4578552246094,283.9461669921875,298.82208251953125,303.2235412597656,293.1499938964844,293.1499938964844,279.75,38359.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680142164230347,1.0,0.0,0.0,3.600325584411621,3.6003494262695312,8.649217875245085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.416015625,0.0,1496.0179443359375,1895.4371337890625,0.0,3104.18212890625,0.8962168097496033,1.0,0.0,3.0,1.0,0.0
17771700,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.013427734375,0.7730064988136292,0.3592188954353332,0.3276003897190094,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.9161325097084044,0.6031399965286255,0.5738942623138428,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.9990000128746032,0.8064666390419006,0.5517292022705078,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01373291015625,0.8541138768196106,0.4901223480701446,0.4678878784179687,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.686309278011322,0.2482100427150726,1.1404330730438232,285.0138244628906,284.95001220703125,301.1669006347656,295.8031616210937,298.3360290527344,297.2770690917969,286.014404296875,1.0,0.7024851441383362,0.3612748682498932,0.3612748682498932,1.0,1.0,-3.677036762237549,0.9972920417785645,2.6797447204589844,0.1649839729070663,0.9396272301673888,0.9396272301673888,0.0,237.2838592529297,243.0,66780.5859375,0.0,4326.6328125,1.0,279.7006225585937,284.07080078125,298.77557373046875,303.011474609375,293.1499938964844,293.1499938964844,279.75,34133.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862773597240448,1.0,0.0,0.0,3.647754430770874,3.647778034210205,8.87859982867667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.9423828125,0.0,1516.715087890625,1895.4371337890625,0.0,3055.02001953125,0.9049372673034668,1.0,0.0,3.0,1.0,0.0
17771760,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7719951272010803,0.359183132648468,0.3276181221008301,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.9146172404289246,0.6028460264205933,0.5736579298973083,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.9990000128746032,0.8084559440612793,0.5539038181304932,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.8530501127243042,0.490133672952652,0.467933177947998,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.6855140328407288,0.2483544796705246,1.1412084102630615,284.99859619140625,284.95001220703125,301.1366271972656,295.80126953125,298.3271484375,297.2776794433594,285.99737548828125,1.0,0.7035725116729736,0.3609068989753723,0.3609068989753723,1.0,1.0,-3.680376052856445,0.9971593618392944,2.6832165718078613,0.1640912294387817,0.9485694766044616,0.9485694766044616,0.0,238.62290954589844,246.0,66962.4609375,0.0,4344.18505859375,1.0,279.7429504394531,284.0608825683594,298.78436279296875,303.07000732421875,293.1499938964844,293.1499938964844,279.45001220703125,33583.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614306449890137,1.0,0.0,0.0,3.70790433883667,3.707928419113159,9.173822377306352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.8359375,0.0,1580.1846923828125,1895.4371337890625,0.0,3042.42333984375,0.9163970351219176,1.0,0.0,3.0,1.0,0.0
17771820,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7689656615257263,0.3581516742706299,0.3270141184329986,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.9105310440063475,0.6011838316917419,0.5724683403968811,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.9990000128746032,0.810881495475769,0.5593841075897217,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8500531911849976,0.4892618358135223,0.4674460887908935,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.6831716299057007,0.24815434217453,1.141474962234497,284.90692138671875,284.95001220703125,301.07537841796875,295.7967224121094,298.3005065917969,297.2670593261719,285.9076232910156,1.0,0.7056457996368408,0.3601709008216858,0.3601709008216858,1.0,1.0,-3.684551954269409,0.9960975050926208,2.6884546279907227,0.1621805429458618,0.8638062477111816,0.8638062477111816,0.0,241.8214874267578,249.0,67623.6484375,0.0,4375.77001953125,1.0,279.4578857421875,283.9481506347656,298.814208984375,303.2165222167969,293.1499938964844,293.1499938964844,279.75,38380.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684304356575012,1.0,0.0,0.0,3.598846912384033,3.598870754241944,8.642114721624239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.158203125,0.0,1494.5628662109375,1895.4371337890625,0.0,3108.086669921875,0.8958944082260132,1.0,0.0,3.0,1.0,0.0
17771880,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7689656615257263,0.3581516742706299,0.3270141184329986,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.9105310440063475,0.6011838316917419,0.5724683403968811,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.9990000128746032,0.810881495475769,0.5593841075897217,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8500531911849976,0.4892618358135223,0.4674460887908935,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.6831716299057007,0.24815434217453,1.141474962234497,284.90692138671875,284.95001220703125,301.07537841796875,295.7967224121094,298.3005065917969,297.2670593261719,285.9076232910156,1.0,0.7056457996368408,0.3601709008216858,0.3601709008216858,1.0,1.0,-3.684551954269409,0.9960975050926208,2.6884546279907227,0.1621805429458618,0.8638062477111816,0.8638062477111816,0.0,241.8214874267578,249.0,67623.6484375,0.0,4375.77001953125,1.0,279.4578857421875,283.9481506347656,298.814208984375,303.2165222167969,293.1499938964844,293.1499938964844,279.75,38380.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684304356575012,1.0,0.0,0.0,3.598846912384033,3.598870754241944,8.642114721624239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.158203125,0.0,1494.5628662109375,1895.4371337890625,0.0,3108.086669921875,0.8958944082260132,1.0,0.0,3.0,1.0,0.0
17771940,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.7671705484390259,0.3580213189125061,0.3267370462417602,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.9080846905708312,0.6006702780723572,0.5717903971672058,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.9990000128746032,0.8133038878440857,0.5628247261047363,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.8482362627983093,0.4891650080680847,0.467201292514801,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.6817286610603333,0.2482569962739944,1.1416912078857422,285.0091857910156,284.95001220703125,301.0332336425781,295.79296875,298.28765869140625,297.26715087890625,286.0077819824219,1.0,0.707019567489624,0.3596704304218292,0.3596704304218292,1.0,1.0,-3.687503099441528,0.9954116940498352,2.692091464996338,0.1607851535081863,0.9436019062995912,0.9436019062995912,0.0,243.8543243408203,249.0,66853.984375,0.0,4396.7080078125,1.0,279.7243957519531,284.0703430175781,298.7659912109375,303.02276611328125,293.1499938964844,293.1499938964844,279.75,33534.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862249493598938,1.0,0.0,0.0,3.676275968551636,3.676299810409546,9.017985576065256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.8818359375,0.0,1544.0150146484375,1895.4371337890625,0.0,3050.10400390625,0.9096828699111938,1.0,0.0,3.0,1.0,0.0
17772000,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.7665638327598572,0.3579608201980591,0.3267498910427093,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.9072080850601196,0.6004413366317749,0.5716446042060852,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.9990000128746032,0.814452588558197,0.5641780495643616,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.847602128982544,0.4891423285007477,0.4672361314296722,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.6812546849250793,0.2483347356319427,1.142207145690918,284.99810791015625,284.95001220703125,301.01324462890625,295.7909851074219,298.2817077636719,297.2673645019531,285.99725341796875,1.0,0.7077076435089111,0.3594349026679992,0.3594349026679992,1.0,1.0,-3.689634084701538,0.995319664478302,2.6943142414093018,0.160221666097641,0.9476084113121032,0.9476084113121032,0.0,244.7073974609375,252.0,66950.6875,0.0,4407.9638671875,1.0,279.7420349121094,284.0630187988281,298.77508544921875,303.060791015625,293.1499938964844,293.1499938964844,279.45001220703125,33677.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619470596313477,1.0,0.0,0.0,3.704204797744751,3.7042291164398193,9.155525617643434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.306640625,0.0,1576.6806640625,1895.4371337890625,0.0,3047.26708984375,0.915821135044098,1.0,0.0,3.0,1.0,0.0
17772060,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.7635611891746521,0.3569006323814392,0.3261184394359588,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9033637642860411,0.5987562537193298,0.5704259872436523,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.9990000128746032,0.8166172504425049,0.569185197353363,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8446435332298279,0.4882462620735168,0.4667247831821441,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.6789116263389587,0.2481134533882141,1.1423894166946411,284.9067077636719,284.95001220703125,300.95025634765625,295.783935546875,298.25439453125,297.25634765625,285.9073486328125,1.0,0.7097081542015076,0.3587062954902649,0.3587062954902649,1.0,1.0,-3.6930456161499023,0.9940275549888612,2.6990180015563965,0.1582756340503692,0.8628408312797546,0.8628408312797546,0.0,247.98731994628903,255.0,67595.5625,0.0,4438.08544921875,1.0,279.4578857421875,283.95037841796875,298.8016052246094,303.2030334472656,293.1499938964844,293.1499938964844,279.75,38407.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689388632774353,1.0,0.0,0.0,3.5956032276153564,3.5956273078918457,8.626543603895698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.43359375,0.0,1491.229248046875,1895.4371337890625,0.0,3112.856201171875,0.8951943516731262,1.0,0.0,3.0,1.0,0.0
17772120,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.7635611891746521,0.3569006323814392,0.3261184394359588,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9033637642860411,0.5987562537193298,0.5704259872436523,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.9990000128746032,0.8166172504425049,0.569185197353363,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8446435332298279,0.4882462620735168,0.4667247831821441,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.6789116263389587,0.2481134533882141,1.1423894166946411,284.9067077636719,284.95001220703125,300.95025634765625,295.783935546875,298.25439453125,297.25634765625,285.9073486328125,1.0,0.7097081542015076,0.3587062954902649,0.3587062954902649,1.0,1.0,-3.6930456161499023,0.9940275549888612,2.6990180015563965,0.1582756340503692,0.8628408312797546,0.8628408312797546,0.0,247.98731994628903,255.0,67595.5625,0.0,4438.08544921875,1.0,279.4578857421875,283.95037841796875,298.8016052246094,303.2030334472656,293.1499938964844,293.1499938964844,279.75,38407.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689388632774353,1.0,0.0,0.0,3.5956032276153564,3.5956273078918457,8.626543603895698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.43359375,0.0,1491.229248046875,1895.4371337890625,0.0,3112.856201171875,0.8951943516731262,1.0,0.0,3.0,1.0,0.0
17772180,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7610939145088196,0.3566720187664032,0.3258300423622131,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9001463055610657,0.5979800820350647,0.5695840120315552,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.9990000128746032,0.8201419711112976,0.5727352499961853,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.8421306610107422,0.4880948066711426,0.4664955735206604,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.676913321018219,0.2482703775167465,1.1430585384368896,284.9967956542969,284.95001220703125,300.8864440917969,295.7754821777344,298.2358703613281,297.2575378417969,285.9959411621094,1.0,0.7116140723228455,0.3579776585102081,0.3579776585102081,1.0,1.0,-3.6964786052703857,0.992744505405426,2.7037341594696045,0.1561829447746276,0.9453039765357972,0.9453039765357972,0.0,251.0098114013672,258.0,66890.6015625,0.0,4466.71435546875,1.0,279.74200439453125,284.06475830078125,298.7596435546875,303.0426025390625,293.1499938964844,293.1499938964844,279.45001220703125,33725.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624652624130249,1.0,0.0,0.0,3.6993370056152335,3.699361085891724,9.131478009294368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.16796875,0.0,1571.5078125,1895.4371337890625,0.0,3052.1279296875,0.9147562980651855,1.0,0.0,3.0,1.0,0.0
17772240,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7610939145088196,0.3566720187664032,0.3258300423622131,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9001463055610657,0.5979800820350647,0.5695840120315552,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.9990000128746032,0.8201419711112976,0.5727352499961853,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.8421306610107422,0.4880948066711426,0.4664955735206604,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.676913321018219,0.2482703775167465,1.1430585384368896,284.9967956542969,284.95001220703125,300.8864440917969,295.7754821777344,298.2358703613281,297.2575378417969,285.9959411621094,1.0,0.7116140723228455,0.3579776585102081,0.3579776585102081,1.0,1.0,-3.6964786052703857,0.992744505405426,2.7037341594696045,0.1561829447746276,0.9453039765357972,0.9453039765357972,0.0,251.0098114013672,258.0,66890.6015625,0.0,4466.71435546875,1.0,279.74200439453125,284.06475830078125,298.7596435546875,303.0426025390625,293.1499938964844,293.1499938964844,279.45001220703125,33725.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624652624130249,1.0,0.0,0.0,3.6993370056152335,3.699361085891724,9.131478009294368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.16796875,0.0,1571.5078125,1895.4371337890625,0.0,3052.1279296875,0.9147562980651855,1.0,0.0,3.0,1.0,0.0
17772300,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.759780764579773,0.3561689257621765,0.325658917427063,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8984501957893372,0.5971763134002686,0.5691460967063904,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770446777344,0.9986021518707277,0.8213323950767517,0.5741572976112366,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.8408138155937195,0.4876889586448669,0.4663863778114319,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786315917969,0.6758841872215271,0.2481946796178817,1.1435390710830688,284.87725830078125,284.95001220703125,300.854248046875,295.77069091796875,298.2230224609375,297.2533874511719,285.87664794921875,1.0,0.7125565409660339,0.3576133549213409,0.3576133549213409,1.0,1.0,-3.697911262512207,0.9920071363449096,2.705904245376587,0.1552216857671737,0.8607679605484009,0.8607679605484009,0.0,252.6219177246093,258.0,67785.6015625,0.0,4480.8818359375,1.0,279.49713134765625,283.9287109375,298.80108642578125,303.2554016113281,293.1499938964844,293.1499938964844,279.45001220703125,37976.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680647611618042,1.0,0.0,0.0,3.6588406562805176,3.658865213394165,8.932649393500469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.4267578125,0.0,1557.8531494140625,1895.4371337890625,0.0,3104.65625,0.906560242176056,1.0,0.0,3.0,1.0,0.0
17772360,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.757881224155426,0.3555774986743927,0.3251900374889374,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.8961135149002075,0.5962605476379395,0.5683571100234985,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.997487246990204,0.8224877119064331,0.5750347971916199,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8389444947242737,0.4871681034564972,0.4659781157970428,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.6743443608283997,0.2480267733335495,1.1432383060455322,284.90545654296875,284.95001220703125,300.82183837890625,295.7655029296875,298.2095642089844,297.2484130859375,285.906494140625,1.0,0.7133255004882812,0.3572713434696197,0.3572713434696197,1.0,1.0,-3.6966028213500977,0.990482211112976,2.706120491027832,0.1540379971265792,0.8599521517753601,0.8599521517753601,0.0,254.5998077392578,261.0,67455.703125,0.0,4489.73974609375,1.0,279.4576416015625,283.95330810546875,298.7833557128906,303.1784973144531,293.1499938964844,293.1499938964844,279.75,38621.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694339394569397,1.0,0.0,0.0,3.5851259231567383,3.5851497650146484,8.576342338528775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.7255859375,0.0,1481.45068359375,1895.4371337890625,0.0,3117.500732421875,0.8930277824401855,1.0,0.0,3.0,1.0,0.0
17772420,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7555722594261169,0.3553223311901092,0.3248682618141174,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.8930667042732239,0.5954514145851135,0.5674758553504944,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.996517777442932,0.8263841271400452,0.5775496959686279,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.8365993499755859,0.486991822719574,0.4657173752784729,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.6724817156791687,0.2481760382652282,1.1438316106796265,284.9952392578125,284.95001220703125,300.7564697265625,295.7538757324219,298.1927185058594,297.25213623046875,285.9944152832031,1.0,0.714982807636261,0.356587290763855,0.356587290763855,1.0,1.0,-3.698572874069214,0.988881289958954,2.7096917629241943,0.1519091427326202,0.9412385821342468,0.9412385821342468,0.0,257.48358154296875,264.0,66738.59375,0.0,4513.47900390625,1.0,279.7419128417969,284.0673522949219,298.7376708984375,303.0118713378906,293.1499938964844,293.1499938964844,279.45001220703125,33785.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628553748130798,1.0,0.0,0.0,3.6885628700256334,3.688586950302124,9.078365792447584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.697265625,0.0,1559.7490234375,1895.4371337890625,0.0,3055.787109375,0.9123804569244384,1.0,0.0,3.0,1.0,0.0
17772480,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7555722594261169,0.3553223311901092,0.3248682618141174,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.8930667042732239,0.5954514145851135,0.5674758553504944,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.996517777442932,0.8263841271400452,0.5775496959686279,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.8365993499755859,0.486991822719574,0.4657173752784729,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.6724817156791687,0.2481760382652282,1.1438316106796265,284.9952392578125,284.95001220703125,300.7564697265625,295.7538757324219,298.1927185058594,297.25213623046875,285.9944152832031,1.0,0.714982807636261,0.356587290763855,0.356587290763855,1.0,1.0,-3.698572874069214,0.988881289958954,2.7096917629241943,0.1519091427326202,0.9412385821342468,0.9412385821342468,0.0,257.48358154296875,264.0,66738.59375,0.0,4513.47900390625,1.0,279.7419128417969,284.0673522949219,298.7376708984375,303.0118713378906,293.1499938964844,293.1499938964844,279.45001220703125,33785.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628553748130798,1.0,0.0,0.0,3.6885628700256334,3.688586950302124,9.078365792447584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.697265625,0.0,1559.7490234375,1895.4371337890625,0.0,3055.787109375,0.9123804569244384,1.0,0.0,3.0,1.0,0.0
17772540,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.7526228427886963,0.3542224764823913,0.3242084383964538,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.8893203735351562,0.5937221646308899,0.5662224888801575,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.9949055910110474,0.8288555145263672,0.5795750617980957,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.8336783647537231,0.4860601723194122,0.4651795625686645,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.6701437830924988,0.2479373216629028,1.1439813375473022,284.90631103515625,284.95001220703125,300.6903381347656,295.740478515625,298.16717529296875,297.2443542480469,285.9068603515625,1.0,0.7165507674217224,0.3559032380580902,0.3559032380580902,1.0,1.0,-3.6982500553131104,0.9865532517433168,2.7116968631744385,0.1497908532619476,0.8573439121246338,0.8573439121246338,0.0,260.89306640625,267.0,67291.65625,0.0,4534.12841796875,1.0,279.4580383300781,283.9577331542969,298.7578430175781,303.14239501953125,293.1499938964844,293.1499938964844,279.75,38528.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697908520698547,1.0,0.0,0.0,3.573760986328125,3.573784828186035,8.522055168214138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.2587890625,0.0,1468.513427734375,1895.4371337890625,0.0,3120.848876953125,0.8904322981834412,1.0,0.0,3.0,1.0,0.0
17772600,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.7526228427886963,0.3542224764823913,0.3242084383964538,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.8893203735351562,0.5937221646308899,0.5662224888801575,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.9949055910110474,0.8288555145263672,0.5795750617980957,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.8336783647537231,0.4860601723194122,0.4651795625686645,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.6701437830924988,0.2479373216629028,1.1439813375473022,284.90631103515625,284.95001220703125,300.6903381347656,295.740478515625,298.16717529296875,297.2443542480469,285.9068603515625,1.0,0.7165507674217224,0.3559032380580902,0.3559032380580902,1.0,1.0,-3.6982500553131104,0.9865532517433168,2.7116968631744385,0.1497908532619476,0.8573439121246338,0.8573439121246338,0.0,260.89306640625,267.0,67291.65625,0.0,4534.12841796875,1.0,279.4580383300781,283.9577331542969,298.7578430175781,303.14239501953125,293.1499938964844,293.1499938964844,279.75,38528.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697908520698547,1.0,0.0,0.0,3.573760986328125,3.573784828186035,8.522055168214138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.2587890625,0.0,1468.513427734375,1895.4371337890625,0.0,3120.848876953125,0.8904322981834412,1.0,0.0,3.0,1.0,0.0
17772660,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7505183219909668,0.3539506196975708,0.3238756954669952,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.8865039348602295,0.5928926467895508,0.5653266906738281,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.9940725564956664,0.8327323198318481,0.5821017026901245,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.8315387964248657,0.4858746528625488,0.4649121463298797,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.6684668064117432,0.2480885982513427,1.14457905292511,284.9946594238281,284.95001220703125,300.62353515625,295.7252197265625,298.15057373046875,297.2484436035156,285.99383544921875,1.0,0.7181368470191956,0.3552965223789215,0.3552965223789215,1.0,1.0,-3.70020055770874,0.985183835029602,2.715016841888428,0.1479074358940124,0.9375451803207396,0.9375451803207396,0.0,263.6417236328125,270.0,66563.8671875,0.0,4556.990234375,1.0,279.7418212890625,284.0708312988281,298.70928955078125,302.9729919433594,293.1499938964844,293.1499938964844,279.45001220703125,33789.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863298237323761,1.0,0.0,0.0,3.675849676132202,3.675873517990112,9.01589373825118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.4169921875,0.0,1545.461669921875,1895.4371337890625,0.0,3059.94140625,0.9095208048820496,1.0,0.0,3.0,1.0,0.0
17772720,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7505183219909668,0.3539506196975708,0.3238756954669952,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.8865039348602295,0.5928926467895508,0.5653266906738281,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.9940725564956664,0.8327323198318481,0.5821017026901245,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.8315387964248657,0.4858746528625488,0.4649121463298797,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.6684668064117432,0.2480885982513427,1.14457905292511,284.9946594238281,284.95001220703125,300.62353515625,295.7252197265625,298.15057373046875,297.2484436035156,285.99383544921875,1.0,0.7181368470191956,0.3552965223789215,0.3552965223789215,1.0,1.0,-3.70020055770874,0.985183835029602,2.715016841888428,0.1479074358940124,0.9375451803207396,0.9375451803207396,0.0,263.6417236328125,270.0,66563.8671875,0.0,4556.990234375,1.0,279.7418212890625,284.0708312988281,298.70928955078125,302.9729919433594,293.1499938964844,293.1499938964844,279.45001220703125,33789.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863298237323761,1.0,0.0,0.0,3.675849676132202,3.675873517990112,9.01589373825118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.4169921875,0.0,1545.461669921875,1895.4371337890625,0.0,3059.94140625,0.9095208048820496,1.0,0.0,3.0,1.0,0.0
17772780,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.7477338910102844,0.3528381884098053,0.3232001960277557,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.882936954498291,0.5911498069763184,0.5640550851821899,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9925110936164856,0.8351392149925232,0.5840834379196167,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.828772783279419,0.4849396646022796,0.4643659293651581,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.6662720441818237,0.2478493005037307,1.1447136402130127,284.90704345703125,284.95001220703125,300.5560913085937,295.7079772949219,298.1251525878906,297.2408142089844,285.9075012207031,1.0,0.7196571826934814,0.3546898066997528,0.3546898066997528,1.0,1.0,-3.699756145477295,0.9830665588378906,2.7166895866394043,0.1460312902927398,0.8547345995903015,0.8547345995903015,0.0,266.9925231933594,273.0,67100.9453125,0.0,4576.93017578125,1.0,279.4581298828125,283.96240234375,298.7258605957031,303.0989990234375,293.1499938964844,293.1499938964844,279.75,38524.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703411817550659,1.0,0.0,0.0,3.560099840164185,3.560123443603516,8.457026297037373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.7822265625,0.0,1453.8568115234375,1895.4371337890625,0.0,3126.010986328125,0.8873979449272156,1.0,0.0,3.0,1.0,0.0
17772840,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.7477338910102844,0.3528381884098053,0.3232001960277557,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.882936954498291,0.5911498069763184,0.5640550851821899,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9925110936164856,0.8351392149925232,0.5840834379196167,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.828772783279419,0.4849396646022796,0.4643659293651581,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.6662720441818237,0.2478493005037307,1.1447136402130127,284.90704345703125,284.95001220703125,300.5560913085937,295.7079772949219,298.1251525878906,297.2408142089844,285.9075012207031,1.0,0.7196571826934814,0.3546898066997528,0.3546898066997528,1.0,1.0,-3.699756145477295,0.9830665588378906,2.7166895866394043,0.1460312902927398,0.8547345995903015,0.8547345995903015,0.0,266.9925231933594,273.0,67100.9453125,0.0,4576.93017578125,1.0,279.4581298828125,283.96240234375,298.7258605957031,303.0989990234375,293.1499938964844,293.1499938964844,279.75,38524.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703411817550659,1.0,0.0,0.0,3.560099840164185,3.560123443603516,8.457026297037373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.7822265625,0.0,1453.8568115234375,1895.4371337890625,0.0,3126.010986328125,0.8873979449272156,1.0,0.0,3.0,1.0,0.0
