time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.7464807033538818,0.3526481389999389,0.3228911161422729,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01025390625,0.8813084959983826,0.5906692147254944,0.5634399652481079,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103454589844,0.9918709993362428,0.8370067477226257,0.5851566791534424,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.8275099992752075,0.4847870767116546,0.464093416929245,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.6652572751045227,0.2478779554367065,1.1446428298950195,285.0102233886719,284.95001220703125,300.5220947265625,295.6985778808594,298.1163330078125,297.2423095703125,286.0104675292969,1.0,0.7203697562217712,0.3543864488601684,0.3543864488601684,1.0,1.0,-3.6995153427124015,0.9820077419281006,2.7175076007843018,0.1449618190526962,0.927157998085022,0.927157998085022,0.0,268.5212097167969,273.0,66233.9140625,0.0,4585.93212890625,1.0,279.6996154785156,284.0841064453125,298.6716613769531,302.8772277832031,293.1499938964844,293.1499938964844,279.75,34206.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651731610298157,1.0,0.0,0.0,3.6064631938934326,3.6064863204956055,8.678732115185994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.1123046875,0.0,1472.01318359375,1895.4371337890625,0.0,3077.530029296875,0.8957701325416565,1.0,0.0,3.0,1.0,0.0
17772960,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.7457192540168762,0.3525413274765014,0.3228431940078735,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.8802229762077332,0.5902931094169617,0.563132107257843,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.9916924834251404,0.8389385938644409,0.5865523815155029,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.8267166018486023,0.4847429394721985,0.4640860855579376,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.6646761894226074,0.2479933649301529,1.1452776193618774,284.9934997558594,284.95001220703125,300.48797607421875,295.6886291503906,298.1083374023437,297.244873046875,285.9923400878906,1.0,0.7212064266204834,0.3540866076946258,0.3540866076946258,1.0,1.0,-3.70151948928833,0.981653332710266,2.7198660373687744,0.1441497057676315,0.9335267543792723,0.9335267543792723,0.0,269.72369384765625,276.0,66376.7578125,0.0,4599.1865234375,1.0,279.7426147460937,284.0735778808594,298.6724853515625,302.9249572753906,293.1499938964844,293.1499938964844,279.45001220703125,33716.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639110922813416,1.0,0.0,0.0,3.664244413375856,3.6642682552337646,8.959054298429692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.19921875,0.0,1531.92236328125,1895.4371337890625,0.0,3065.6904296875,0.906650722026825,1.0,0.0,3.0,1.0,0.0
17773020,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.7430590987205505,0.3514114618301391,0.3221540153026581,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.876796543598175,0.5885323286056519,0.5618452429771423,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.990149199962616,0.841262698173523,0.5884827375411987,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.824054479598999,0.4838050305843353,0.4635379016399383,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.6625879406929016,0.247748002409935,1.1453877687454224,284.9075012207031,284.95001220703125,300.4192810058594,295.6671142578125,298.082763671875,297.2373046875,285.9079284667969,1.0,0.7226964831352234,0.3534868955612182,0.3534868955612182,1.0,1.0,-3.700946807861328,0.9795167446136476,2.7214300632476807,0.1422895044088363,0.8517816066741943,0.8517816066741943,0.0,273.0552673339844,279.0,66882.9453125,0.0,4618.64453125,1.0,279.458251953125,283.9669189453125,298.685546875,303.0457458496094,293.1499938964844,293.1499938964844,279.75,38535.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711086511611938,1.0,0.0,0.0,3.545152425765991,3.5451760292053223,8.386160175177793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.3564453125,0.0,1438.0457763671875,1895.4371337890625,0.0,3133.210205078125,0.8840850591659546,1.0,0.0,3.0,1.0,0.0
17773080,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.7430590987205505,0.3514114618301391,0.3221540153026581,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.876796543598175,0.5885323286056519,0.5618452429771423,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.990149199962616,0.841262698173523,0.5884827375411987,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.824054479598999,0.4838050305843353,0.4635379016399383,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.6625879406929016,0.247748002409935,1.1453877687454224,284.9075012207031,284.95001220703125,300.4192810058594,295.6671142578125,298.082763671875,297.2373046875,285.9079284667969,1.0,0.7226964831352234,0.3534868955612182,0.3534868955612182,1.0,1.0,-3.700946807861328,0.9795167446136476,2.7214300632476807,0.1422895044088363,0.8517816066741943,0.8517816066741943,0.0,273.0552673339844,279.0,66882.9453125,0.0,4618.64453125,1.0,279.458251953125,283.9669189453125,298.685546875,303.0457458496094,293.1499938964844,293.1499938964844,279.75,38535.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711086511611938,1.0,0.0,0.0,3.545152425765991,3.5451760292053223,8.386160175177793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.3564453125,0.0,1438.0457763671875,1895.4371337890625,0.0,3133.210205078125,0.8840850591659546,1.0,0.0,3.0,1.0,0.0
17773140,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.7414770126342773,0.3511728048324585,0.3218049108982086,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.8746845722198486,0.5878626704216003,0.5610519647598267,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.989429771900177,0.844123363494873,0.59024578332901,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.8224331140518188,0.4836449921131134,0.4632545113563537,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.6613274812698364,0.2478387206792831,1.145596265792847,284.9999694824219,284.95001220703125,300.3666687011719,295.64923095703125,298.0699157714844,297.240478515625,285.9987487792969,1.0,0.7238165140151978,0.3530311286449432,0.3530311286449432,1.0,1.0,-3.701594114303589,0.978235960006714,2.723358154296875,0.1407821029424667,0.92680823802948,0.92680823802948,0.0,275.19354248046875,279.0,66099.3515625,0.0,4634.01806640625,1.0,279.7301330566406,284.081787109375,298.6254577636719,302.8456115722656,293.1499938964844,293.1499938964844,279.75,33618.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648848533630371,1.0,0.0,0.0,3.630136728286743,3.630160093307495,8.793044798949268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.4033203125,0.0,1493.46337890625,1895.4371337890625,0.0,3074.8251953125,0.8990740776062012,1.0,0.0,3.0,1.0,0.0
17773200,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.7411269545555115,0.3510857820510864,0.321781188249588,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.874182939529419,0.5876448154449463,0.5609049201011658,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.9893431067466736,0.8449714183807373,0.5909008383750916,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.8220667243003845,0.4835987389087677,0.4632578790187835,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.6610674858093262,0.2478822618722915,1.1459300518035889,284.9925231933594,284.95001220703125,300.3500061035156,295.643310546875,298.065673828125,297.2412109375,285.9917297363281,1.0,0.7242194414138794,0.352887213230133,0.352887213230133,1.0,1.0,-3.702583074569702,0.9780721068382264,2.72451114654541,0.140414610505104,0.9292243719100952,0.9292243719100952,0.0,275.7772827148437,282.0,66148.671875,0.0,4640.51025390625,1.0,279.7416076660156,284.0770263671875,298.62847900390625,302.8675231933594,293.1499938964844,293.1499938964844,279.45001220703125,33814.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648382425308228,1.0,0.0,0.0,3.647470474243164,3.647493839263916,8.877216828295786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.49609375,0.0,1514.011962890625,1895.4371337890625,0.0,3074.38818359375,0.903153359889984,1.0,0.0,3.0,1.0,0.0
17773260,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.7394539713859558,0.3502050936222076,0.3213574290275574,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8720099925994873,0.5863380432128906,0.560088038444519,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.9883753657341005,0.8463605642318726,0.5922616124153137,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.8203715682029724,0.4828734099864959,0.4629422426223755,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.659755289554596,0.247632622718811,1.1460763216018677,284.8891296386719,284.95001220703125,300.30242919921875,295.6260986328125,298.0473327636719,297.2349548339844,285.8924865722656,1.0,0.7252461314201355,0.3524858951568603,0.3524858951568603,1.0,1.0,-3.702535629272461,0.9767408967018129,2.725794792175293,0.1392591148614883,0.8462804555892944,0.8462804555892944,0.0,278.0072021484375,282.0,66730.6953125,0.0,4654.478515625,1.0,279.4753723144531,283.9579772949219,298.6568298339844,303.0353088378906,293.1499938964844,293.1499938964844,279.45001220703125,39395.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716435432434082,1.0,0.0,0.0,3.554725646972656,3.554749250411988,8.4315121284817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.7802734375,0.0,1454.4752197265625,1895.4371337890625,0.0,3138.227783203125,0.8860222101211548,1.0,0.0,3.0,1.0,0.0
17773320,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.7383790612220764,0.3497660160064697,0.3209837973117828,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.8706746101379395,0.585692286491394,0.559502899646759,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.9876293540000916,0.8470455408096313,0.5927028656005859,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.8192853331565857,0.4824857413768768,0.4626119434833526,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.6588563919067383,0.2474424839019775,1.1455291509628296,284.90789794921875,284.95001220703125,300.2800598144531,295.617919921875,298.0386962890625,297.2320251464844,285.9085693359375,1.0,0.7256225347518921,0.3522981405258178,0.3522981405258178,1.0,1.0,-3.700857400894165,0.975609540939331,2.725248098373413,0.1385217607021331,0.8482677340507507,0.8482677340507507,0.0,279.25665283203125,285.0,66602.2265625,0.0,4657.6318359375,1.0,279.4580993652344,283.9720153808594,298.63677978515625,302.9808044433594,293.1499938964844,293.1499938964844,279.75,38663.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872038722038269,1.0,0.0,0.0,3.5259876251220703,3.5260109901428223,8.295734801322396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.98046875,0.0,1418.779296875,1895.4371337890625,0.0,3141.933837890625,0.8800170421600342,1.0,0.0,3.0,1.0,0.0
17773380,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.7359645366668701,0.3490051031112671,0.3202901184558868,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.8675587177276611,0.584355890750885,0.5582175850868225,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.9863190054893494,0.8502508997917175,0.5948346853256226,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8167786598205566,0.4818463623523712,0.462002158164978,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.6567380428314209,0.2470931708812713,1.1443089246749878,284.98883056640625,284.95001220703125,300.2093200683594,295.5917358398437,298.0183410644531,297.2319641113281,285.9880065917969,1.0,0.726858913898468,0.3517090678215027,0.3517090678215027,1.0,1.0,-3.69883394241333,0.9730657339096068,2.7257683277130127,0.1364002078771591,0.9217020869255066,0.9217020869255066,0.0,282.3749084472656,288.0,65812.4375,0.0,4671.63134765625,1.0,279.7414245605469,284.0791931152344,298.5760498046875,302.7955017089844,293.1499938964844,293.1499938964844,279.45001220703125,33931.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655844330787659,1.0,0.0,0.0,3.626902580261232,3.6269259452819824,8.777382731750549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.3017578125,0.0,1492.2430419921875,1895.4371337890625,0.0,3081.387939453125,0.8986030220985413,1.0,0.0,3.0,1.0,0.0
17773440,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.7359645366668701,0.3490051031112671,0.3202901184558868,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.8675587177276611,0.584355890750885,0.5582175850868225,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.9863190054893494,0.8502508997917175,0.5948346853256226,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8167786598205566,0.4818463623523712,0.462002158164978,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.6567380428314209,0.2470931708812713,1.1443089246749878,284.98883056640625,284.95001220703125,300.2093200683594,295.5917358398437,298.0183410644531,297.2319641113281,285.9880065917969,1.0,0.726858913898468,0.3517090678215027,0.3517090678215027,1.0,1.0,-3.69883394241333,0.9730657339096068,2.7257683277130127,0.1364002078771591,0.9217020869255066,0.9217020869255066,0.0,282.3749084472656,288.0,65812.4375,0.0,4671.63134765625,1.0,279.7414245605469,284.0791931152344,298.5760498046875,302.7955017089844,293.1499938964844,293.1499938964844,279.45001220703125,33931.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655844330787659,1.0,0.0,0.0,3.626902580261232,3.6269259452819824,8.777382731750549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.3017578125,0.0,1492.2430419921875,1895.4371337890625,0.0,3081.387939453125,0.8986030220985413,1.0,0.0,3.0,1.0,0.0
17773500,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.7346096038818359,0.3481978178024292,0.3198590874671936,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.8658474683761597,0.5832310914993286,0.5574908256530762,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.875244140625,0.985463559627533,0.8510295748710632,0.5957334041595459,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.8153749704360962,0.4811436831951141,0.4616327285766601,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.6555498838424683,0.2466922253370285,1.1434677839279177,284.8753662109375,284.95001220703125,300.1736755371094,295.5783996582031,298.003662109375,297.2260131835937,285.8755798339844,1.0,0.7274319529533386,0.3514145314693451,0.3514145314693451,1.0,1.0,-3.697074174880981,0.9715578556060792,2.725516557693481,0.1354018151760101,0.8392691016197205,0.8392691016197205,0.0,284.0880126953125,288.0,66528.5859375,0.0,4677.462890625,1.0,279.4989318847656,283.9510803222656,298.6086730957031,302.9895324707031,293.1499938964844,293.1499938964844,279.45001220703125,38598.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711588382720947,1.0,0.0,0.0,3.5728230476379395,3.5728466510772705,8.517581591149792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.009765625,0.0,1468.020751953125,1895.4371337890625,0.0,3133.680908203125,0.8877322673797607,1.0,0.0,3.0,1.0,0.0
17773560,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.7327979207038879,0.3473069369792938,0.3191320896148681,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.8636468648910522,0.5820020437240601,0.55641770362854,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.9841018319129944,0.8517262935638428,0.5962345004081726,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8135003447532654,0.4803275763988495,0.4609582424163818,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.6539478898048401,0.2461800724267959,1.1417157649993896,284.90692138671875,284.95001220703125,300.13787841796875,295.5648498535156,297.98834228515625,297.2191162109375,285.9075927734375,1.0,0.7278223037719727,0.3511633574962616,0.3511633574962616,1.0,1.0,-3.692594051361084,0.9693468809127808,2.7232472896575928,0.1342422366142273,0.8412097692489624,0.8412097692489624,0.0,286.120361328125,291.0,66128.6015625,0.0,4677.59521484375,1.0,279.4582824707031,283.9784545898437,298.5819702148437,302.8976135253906,293.1499938964844,293.1499938964844,279.75,38856.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724218606948853,1.0,0.0,0.0,3.4959542751312256,3.4959774017333984,8.155015507327334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.1103515625,0.0,1388.9136962890625,1895.4371337890625,0.0,3145.52783203125,0.8735119104385376,1.0,0.0,3.0,1.0,0.0
17773620,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.7302414178848267,0.3462929427623749,0.3182001411914825,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.860447347164154,0.5803874135017395,0.5548600554466248,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.982557475566864,0.854410707950592,0.5979984402656555,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.8107749819755554,0.4794074892997741,0.4600710868835449,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.651578426361084,0.2455085068941116,1.138951063156128,284.9851989746094,284.95001220703125,300.0657958984375,295.5372314453125,297.9662170410156,297.2168273925781,285.98443603515625,1.0,0.7286456823348999,0.3506610095500946,0.3506610095500946,1.0,1.0,-3.687320470809937,0.9660881161689758,2.721232414245605,0.1321159303188324,0.9110881686210632,0.9110881686210632,0.0,289.2113647460937,294.0,65285.96875,0.0,4682.16259765625,1.0,279.7411804199219,284.0841979980469,298.5196838378906,302.7065734863281,293.1499938964844,293.1499938964844,279.45001220703125,34075.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655848503112793,1.0,0.0,0.0,3.593327045440674,3.5933501720428467,8.615624551566725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.853515625,0.0,1456.853515625,1895.4371337890625,0.0,3081.39208984375,0.8911750912666321,1.0,0.0,3.0,1.0,0.0
17773680,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.7302414178848267,0.3462929427623749,0.3182001411914825,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.860447347164154,0.5803874135017395,0.5548600554466248,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.982557475566864,0.854410707950592,0.5979984402656555,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.8107749819755554,0.4794074892997741,0.4600710868835449,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.651578426361084,0.2455085068941116,1.138951063156128,284.9851989746094,284.95001220703125,300.0657958984375,295.5372314453125,297.9662170410156,297.2168273925781,285.98443603515625,1.0,0.7286456823348999,0.3506610095500946,0.3506610095500946,1.0,1.0,-3.687320470809937,0.9660881161689758,2.721232414245605,0.1321159303188324,0.9110881686210632,0.9110881686210632,0.0,289.2113647460937,294.0,65285.96875,0.0,4682.16259765625,1.0,279.7411804199219,284.0841979980469,298.5196838378906,302.7065734863281,293.1499938964844,293.1499938964844,279.45001220703125,34075.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655848503112793,1.0,0.0,0.0,3.593327045440674,3.5933501720428467,8.615624551566725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.853515625,0.0,1456.853515625,1895.4371337890625,0.0,3081.39208984375,0.8911750912666321,1.0,0.0,3.0,1.0,0.0
17773740,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.727083683013916,0.3444397151470184,0.3168761134147644,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.8566434383392334,0.5778559446334839,0.5528637766838074,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.9802672266960144,0.8556064367294312,0.5991547107696533,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8074012398719788,0.4777176082134247,0.4588346481323242,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.6487414240837097,0.2443734556436538,1.1352405548095703,284.9071350097656,284.95001220703125,299.9930725097656,295.5089416503906,297.9358825683594,297.2037048339844,285.9074401855469,1.0,0.7292665839195251,0.3501586616039276,0.3501586616039276,1.0,1.0,-3.678773880004883,0.961816430091858,2.7169575691223145,0.1298999637365341,0.8328630924224854,0.8328630924224854,0.0,292.8150634765625,297.0,65528.87109375,0.0,4680.65380859375,1.0,279.4588317871094,283.9875183105469,298.5242004394531,302.8017578125,293.1499938964844,293.1499938964844,279.75,38847.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720978498458862,1.0,0.0,0.0,3.4579927921295166,3.4580154418945312,7.978871394698217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.24609375,0.0,1350.0416259765625,1895.4371337890625,0.0,3142.489013671875,0.8650336265563965,1.0,0.0,3.0,1.0,0.0
17773800,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.727083683013916,0.3444397151470184,0.3168761134147644,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.8566434383392334,0.5778559446334839,0.5528637766838074,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.9802672266960144,0.8556064367294312,0.5991547107696533,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8074012398719788,0.4777176082134247,0.4588346481323242,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.6487414240837097,0.2443734556436538,1.1352405548095703,284.9071350097656,284.95001220703125,299.9930725097656,295.5089416503906,297.9358825683594,297.2037048339844,285.9074401855469,1.0,0.7292665839195251,0.3501586616039276,0.3501586616039276,1.0,1.0,-3.678773880004883,0.961816430091858,2.7169575691223145,0.1298999637365341,0.8328630924224854,0.8328630924224854,0.0,292.8150634765625,297.0,65528.87109375,0.0,4680.65380859375,1.0,279.4588317871094,283.9875183105469,298.5242004394531,302.8017578125,293.1499938964844,293.1499938964844,279.75,38847.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720978498458862,1.0,0.0,0.0,3.4579927921295166,3.4580154418945312,7.978871394698217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.24609375,0.0,1350.0416259765625,1895.4371337890625,0.0,3142.489013671875,0.8650336265563965,1.0,0.0,3.0,1.0,0.0
17773860,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.7245391607284546,0.343276709318161,0.3158166706562042,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.853554368019104,0.576068103313446,0.5511513948440552,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.9787152409553528,0.8580570816993713,0.6007644534111023,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.8046029210090637,0.4766488373279571,0.4578109681606293,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.6463654041290283,0.2435189336538314,1.1316359043121338,284.9830017089844,284.95001220703125,299.9198303222656,295.4800109863281,297.913818359375,297.201416015625,285.9822998046875,1.0,0.7298220992088318,0.3497801721096039,0.3497801721096039,1.0,1.0,-3.67180061340332,0.958429992198944,2.7133705615997314,0.1280261576175689,0.9002792239189148,0.9002792239189148,0.0,295.7696533203125,300.0,64661.58984375,0.0,4679.5185546875,1.0,279.7408447265625,284.0916748046875,298.4613037109375,302.60870361328125,293.1499938964844,293.1499938964844,280.04998779296875,34148.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650464415550232,1.0,0.0,0.0,3.5524210929870605,3.5524439811706543,8.420583412771521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.623046875,0.0,1413.81103515625,1895.4371337890625,0.0,3076.341064453125,0.8820651769638062,1.0,0.0,3.0,1.0,0.0
17773920,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.7245391607284546,0.343276709318161,0.3158166706562042,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.853554368019104,0.576068103313446,0.5511513948440552,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.9787152409553528,0.8580570816993713,0.6007644534111023,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.8046029210090637,0.4766488373279571,0.4578109681606293,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.6463654041290283,0.2435189336538314,1.1316359043121338,284.9830017089844,284.95001220703125,299.9198303222656,295.4800109863281,297.913818359375,297.201416015625,285.9822998046875,1.0,0.7298220992088318,0.3497801721096039,0.3497801721096039,1.0,1.0,-3.67180061340332,0.958429992198944,2.7133705615997314,0.1280261576175689,0.9002792239189148,0.9002792239189148,0.0,295.7696533203125,300.0,64661.58984375,0.0,4679.5185546875,1.0,279.7408447265625,284.0916748046875,298.4613037109375,302.60870361328125,293.1499938964844,293.1499938964844,280.04998779296875,34148.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650464415550232,1.0,0.0,0.0,3.5524210929870605,3.5524439811706543,8.420583412771521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.623046875,0.0,1413.81103515625,1895.4371337890625,0.0,3076.341064453125,0.8820651769638062,1.0,0.0,3.0,1.0,0.0
17773980,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02716064453125,0.7223548889160156,0.3422222137451172,0.3149866461753845,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.8508917689323425,0.5744319558143616,0.5497313141822815,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.9775246977806092,0.8605790138244629,0.602601170539856,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.8022154569625854,0.4757520854473114,0.4570731222629547,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.6443592309951782,0.2427854686975479,1.128851294517517,285.02655029296875,284.95001220703125,299.8460998535156,295.4504699707031,297.8929138183594,297.20068359375,286.0240173339844,1.0,0.7305421233177185,0.3494016528129577,0.3494016528129577,1.0,1.0,-3.667064666748047,0.9557437300682068,2.711320877075196,0.1264279782772064,0.9857248663902284,0.9857248663902284,0.0,298.5049133300781,303.0,64151.1015625,0.0,4683.30517578125,1.0,280.0414428710937,284.1651306152344,298.4400939941406,302.539794921875,293.1499938964844,293.1499938964844,279.75,31875.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606758713722229,1.0,0.0,0.0,3.721773862838745,3.7217979431152335,9.242581313628762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.486328125,0.0,1583.0301513671875,1895.4371337890625,0.0,3035.343994140625,0.9183892011642456,1.0,0.0,3.0,1.0,0.0
17774040,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02716064453125,0.7223548889160156,0.3422222137451172,0.3149866461753845,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.8508917689323425,0.5744319558143616,0.5497313141822815,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.9775246977806092,0.8605790138244629,0.602601170539856,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.8022154569625854,0.4757520854473114,0.4570731222629547,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.6443592309951782,0.2427854686975479,1.128851294517517,285.02655029296875,284.95001220703125,299.8460998535156,295.4504699707031,297.8929138183594,297.20068359375,286.0240173339844,1.0,0.7305421233177185,0.3494016528129577,0.3494016528129577,1.0,1.0,-3.667064666748047,0.9557437300682068,2.711320877075196,0.1264279782772064,0.9857248663902284,0.9857248663902284,0.0,298.5049133300781,303.0,64151.1015625,0.0,4683.30517578125,1.0,280.0414428710937,284.1651306152344,298.4400939941406,302.539794921875,293.1499938964844,293.1499938964844,279.75,31875.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606758713722229,1.0,0.0,0.0,3.721773862838745,3.7217979431152335,9.242581313628762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.486328125,0.0,1583.0301513671875,1895.4371337890625,0.0,3035.343994140625,0.9183892011642456,1.0,0.0,3.0,1.0,0.0
17774100,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795471191406,0.7208887338638306,0.3411464691162109,0.3143609762191772,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.8491874933242798,0.573009729385376,0.5487829446792603,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.9764760732650756,0.8608518838882446,0.6031992435455322,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.8006453514099121,0.4747963547706604,0.4565156102180481,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.6430831551551819,0.2421347498893737,1.1270253658294678,284.8782958984375,284.95001220703125,299.80908203125,295.4354858398437,297.8768615722656,297.1929016113281,285.8748779296875,1.0,0.7308387756347656,0.3492124080657959,0.3492124080657959,1.0,1.0,-3.663032770156861,0.953884780406952,2.709147930145264,0.1256026327610016,0.8877050876617432,0.8877050876617432,0.0,300.2250366210937,303.0,65195.328125,0.0,4682.6923828125,1.0,279.7961730957031,284.0015869140625,298.47802734375,302.7614440917969,293.1499938964844,293.1499938964844,279.75,36154.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678743243217468,1.0,0.0,0.0,3.713168144226074,3.7131927013397217,9.199887358590786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.74609375,0.0,1605.763671875,1895.4371337890625,0.0,3102.8701171875,0.9174333214759828,1.0,0.0,3.0,1.0,0.0
17774160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.718834638595581,0.3398916125297546,0.3133547306060791,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.8469070196151733,0.5713675022125244,0.5473800897598267,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.9747681021690368,0.8609225153923035,0.6033082604408264,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.7984734773635864,0.4736257791519165,0.4555604159832001,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.6413305401802063,0.2413121312856674,1.1240557432174685,284.8868713378906,284.95001220703125,299.77197265625,295.4203491210937,297.8592834472656,297.18316650390625,285.88800048828125,1.0,0.7309135794639587,0.3490288257598877,0.3490288257598877,1.0,1.0,-3.655547618865967,0.9509848356246948,2.7045626640319824,0.1244470626115799,0.8695125579833984,0.8695125579833984,0.0,302.3649597167969,291.0,64754.1328125,0.0,4674.97998046875,1.0,279.7572021484375,284.0125732421875,298.4501342773437,302.6776733398437,293.1499938964844,293.1499938964844,280.04998779296875,38399.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870481014251709,1.0,0.0,0.0,3.6352970600128174,3.6353213787078857,8.818061019155721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.0615234375,0.0,1534.75,1895.4371337890625,0.0,3127.322998046875,0.9036552906036376,1.0,0.0,3.0,1.0,0.0
17774220,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795837402344,0.719437837600708,0.3384371399879455,0.3116852939128876,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.8478684425354004,0.5692096948623657,0.544953465461731,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.97765851020813,0.8629234433174133,0.6042826175689697,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.7996524572372437,0.4722358286380768,0.4538847506046295,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.6417886018753052,0.2401471138000488,1.1175918579101562,284.9793701171875,284.95001220703125,299.69744873046875,295.38970947265625,297.8360290527344,297.1796569824219,285.9783630371094,1.0,0.7270323038101196,0.3486616313457489,0.3486616313457489,1.0,1.0,-3.64199423789978,0.9456331133842468,2.6963610649108887,0.1220933869481086,0.9416570663452148,0.9416570663452148,0.0,298.3012390136719,279.0,63648.609375,0.0,4611.685546875,1.0,280.0422058105469,284.1334228515625,298.3739318847656,302.46014404296875,293.1499938964844,293.1499938964844,279.75,34212.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638558387756348,1.0,0.0,0.0,3.7190616130828857,3.719085931777954,9.229114539266448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.486328125,0.0,1597.7412109375,1895.4371337890625,0.0,3065.17236328125,0.9194579124450684,1.0,0.0,3.0,1.0,0.0
17774280,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795837402344,0.719437837600708,0.3384371399879455,0.3116852939128876,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.8478684425354004,0.5692096948623657,0.544953465461731,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.97765851020813,0.8629234433174133,0.6042826175689697,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.7996524572372437,0.4722358286380768,0.4538847506046295,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.6417886018753052,0.2401471138000488,1.1175918579101562,284.9793701171875,284.95001220703125,299.69744873046875,295.38970947265625,297.8360290527344,297.1796569824219,285.9783630371094,1.0,0.7270323038101196,0.3486616313457489,0.3486616313457489,1.0,1.0,-3.64199423789978,0.9456331133842468,2.6963610649108887,0.1220933869481086,0.9416570663452148,0.9416570663452148,0.0,298.3012390136719,279.0,63648.609375,0.0,4611.685546875,1.0,280.0422058105469,284.1334228515625,298.3739318847656,302.46014404296875,293.1499938964844,293.1499938964844,279.75,34212.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638558387756348,1.0,0.0,0.0,3.7190616130828857,3.719085931777954,9.229114539266448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.486328125,0.0,1597.7412109375,1895.4371337890625,0.0,3065.17236328125,0.9194579124450684,1.0,0.0,3.0,1.0,0.0
17774340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.7206089496612549,0.3374028205871582,0.3108375072479248,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.8494019508361816,0.5677918195724487,0.5437290072441101,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9801836609840392,0.8632531762123108,0.6047071814537048,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593139648437,0.8013064861297607,0.4712734520435333,0.4530461132526397,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.6428101658821106,0.2394405007362365,1.1143051385879517,284.8592224121094,284.95001220703125,299.66015625,295.3742370605469,297.82110595703125,297.1735534667969,285.85858154296875,1.0,0.7243928909301758,0.3484785258769989,0.3484785258769989,1.0,1.0,-3.635056495666504,0.9429055452346802,2.6921510696411133,0.1210200190544128,0.850861668586731,0.850861668586731,0.0,294.6636657714844,279.0,64327.76171875,0.0,4569.76708984375,1.0,279.7970886230469,283.9994812011719,298.4042358398437,302.6450500488281,293.1499938964844,293.1499938964844,279.75,38869.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693801760673523,1.0,0.0,0.0,3.6610782146453857,3.661102771759033,8.943578109210648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.80859375,0.0,1567.0665283203125,1895.4371337890625,0.0,3116.99609375,0.9074752926826476,1.0,0.0,3.0,1.0,0.0
17774400,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.7217066287994385,0.3363020718097687,0.3096946477890014,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.8509445786476135,0.5662815570831299,0.5421536564826965,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915710449219,0.982655107975006,0.8635348081588745,0.6047389507293701,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8029589056968689,0.4702204465866089,0.4519067704677582,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.6438126564025879,0.2386570274829864,1.1101702451705933,284.8913269042969,284.95001220703125,299.62261962890625,295.3585510253906,297.8056335449219,297.1667785644531,285.8924865722656,1.0,0.7212735414505005,0.3482944369316101,0.3482944369316101,1.0,1.0,-3.625481128692627,0.9393677711486816,2.6861133575439453,0.1196655109524726,0.847200334072113,0.847200334072113,0.0,290.6802062988281,267.0,63771.55078125,0.0,4518.58447265625,1.0,279.75762939453125,284.03076171875,298.3739318847656,302.54132080078125,293.1499938964844,293.1499938964844,280.04998779296875,39616.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704164624214172,1.0,0.0,0.0,3.565207004547119,3.5652308464050293,8.481306963403767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.283203125,0.0,1467.293701171875,1895.4371337890625,0.0,3126.71728515625,0.8893828988075256,1.0,0.0,3.0,1.0,0.0
17774460,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.7258126735687256,0.3350384533405304,0.3080130815505981,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.8562436103820801,0.5642813444137573,0.5396801829338074,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.9896036386489868,0.8656747341156006,0.6057021021842957,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.8083946108818054,0.4690017104148865,0.4501843750476837,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.6474460959434509,0.2375935614109039,1.103039264678955,284.9816589355469,284.95001220703125,299.5475158691406,295.3269348144531,297.7854309082031,297.1669311523437,285.9808654785156,1.0,0.7145845890045166,0.3481391668319702,0.3481391668319702,1.0,1.0,-3.610981702804565,0.9343926906585692,2.676589012145996,0.1178582161664962,0.9198280572891236,0.9198280572891236,0.0,280.4986267089844,255.0,62685.60546875,0.0,4415.96728515625,1.0,280.0416564941406,284.14947509765625,298.303466796875,302.3265991210937,293.1499938964844,293.1499938964844,279.75,34428.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622035384178162,1.0,0.0,0.0,3.647639036178589,3.647662878036499,8.878038784132514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.2041015625,0.0,1518.7933349609375,1895.4371337890625,0.0,3049.6728515625,0.9036163687705994,1.0,0.0,3.0,1.0,0.0
17774520,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.7258126735687256,0.3350384533405304,0.3080130815505981,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.8562436103820801,0.5642813444137573,0.5396801829338074,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.9896036386489868,0.8656747341156006,0.6057021021842957,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.8083946108818054,0.4690017104148865,0.4501843750476837,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.6474460959434509,0.2375935614109039,1.103039264678955,284.9816589355469,284.95001220703125,299.5475158691406,295.3269348144531,297.7854309082031,297.1669311523437,285.9808654785156,1.0,0.7145845890045166,0.3481391668319702,0.3481391668319702,1.0,1.0,-3.610981702804565,0.9343926906585692,2.676589012145996,0.1178582161664962,0.9198280572891236,0.9198280572891236,0.0,280.4986267089844,255.0,62685.60546875,0.0,4415.96728515625,1.0,280.0416564941406,284.14947509765625,298.303466796875,302.3265991210937,293.1499938964844,293.1499938964844,279.75,34428.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622035384178162,1.0,0.0,0.0,3.647639036178589,3.647662878036499,8.878038784132514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.2041015625,0.0,1518.7933349609375,1895.4371337890625,0.0,3049.6728515625,0.9036163687705994,1.0,0.0,3.0,1.0,0.0
17774580,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88751220703125,0.7290951609611511,0.3334892988204956,0.3065740466117859,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885192871094,0.8606078624725342,0.5621169805526733,0.5376237630844116,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890075683594,0.9947292804718018,0.8660802841186523,0.606074333190918,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.8126809000968933,0.4675503969192505,0.4487546384334564,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.6505064964294434,0.2365320175886154,1.097504496574402,284.888427734375,284.95001220703125,299.4908447265625,295.3028259277344,297.7637634277344,297.158447265625,285.8914489746094,1.0,0.7091896533966064,0.3480222225189209,0.3480222225189209,1.0,1.0,-3.598855495452881,0.9302828311920166,2.6685726642608643,0.1165978908538818,0.8359465003013611,0.8359465003013611,0.0,272.5266418457031,255.0,62934.0703125,0.0,4334.0576171875,1.0,279.7698974609375,284.0434875488281,298.3252868652344,302.4565124511719,293.1499938964844,293.1499938964844,279.75,40228.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684201240539551,1.0,0.0,0.0,3.516688585281372,3.516711950302124,8.252035854638962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.4755859375,0.0,1420.330810546875,1895.4371337890625,0.0,3107.990234375,0.878886878490448,1.0,0.0,3.0,1.0,0.0
17774640,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.7301154136657715,0.3330124020576477,0.306014746427536,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.8620054125785828,0.5614336729049683,0.5368432998657227,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.9963065981864928,0.8663012981414795,0.6060856580734253,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8140197992324829,0.4670902490615845,0.4481920301914215,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.6514725089073181,0.236179918050766,1.0954148769378662,284.90045166015625,284.95001220703125,299.4722595214844,295.2948913574219,297.75714111328125,297.15631103515625,285.9013061523437,1.0,0.7073243260383606,0.3479838967323303,0.3479838967323303,1.0,1.0,-3.5940659046173096,0.9286871552467346,2.6653785705566406,0.1160679832100868,0.835141122341156,0.835141122341156,0.0,269.9201354980469,243.0,62777.85546875,0.0,4305.18115234375,1.0,279.7587890625,284.0531311035156,298.30743408203125,302.4103698730469,293.1499938964844,293.1499938964844,280.04998779296875,39475.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682587742805481,1.0,0.0,0.0,3.492770195007324,3.492793321609497,8.140167437886703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.3359375,0.0,1390.064208984375,1895.4371337890625,0.0,3106.476806640625,0.8732614517211914,1.0,0.0,3.0,1.0,0.0
17774700,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.7324855923652649,0.3323370218276977,0.3050439059734344,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.8651812672615051,0.560366690158844,0.535442054271698,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9990000128746032,0.8672974109649658,0.6056059002876282,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.8170026540756226,0.466429203748703,0.4471996128559112,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.6536804437637329,0.2356113642454147,1.0914945602416992,285.00079345703125,284.95001220703125,299.4345397949219,295.2787170410156,297.7469177246094,297.1562194824219,286.0006103515625,1.0,0.703487753868103,0.3479062616825104,0.3479062616825104,1.0,1.0,-3.5847272872924805,0.9255641102790833,2.659163236618042,0.1150774508714675,0.9031658172607422,0.9031658172607422,0.0,264.4630432128906,243.0,61799.21875,0.0,4246.7841796875,1.0,279.9979248046875,284.17291259765625,298.2435607910156,302.1734313964844,293.1499938964844,293.1499938964844,280.04998779296875,34666.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621276021003723,1.0,0.0,0.0,3.534021615982056,3.5340442657470703,8.333581149599922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.6640625,0.0,1398.2637939453125,1895.4371337890625,0.0,3048.9609375,0.8800382018089294,1.0,0.0,3.0,1.0,0.0
