time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97802734375,0.7346848249435425,0.3316943347454071,0.3043374717235565,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.868068516254425,0.5593447089195251,0.5343455076217651,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773254394531,0.9990000128746032,0.8687840700149536,0.5999050140380859,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.8196889758110046,0.465821236371994,0.4464781284332275,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.655699610710144,0.2350858002901077,1.0883535146713257,284.97760009765625,284.95001220703125,299.3968200683594,295.262451171875,297.7384948730469,297.15875244140625,285.9759521484375,1.0,0.6993296146392822,0.3478641808032989,0.3478641808032989,1.0,1.0,-3.571118116378784,0.9212269186973572,2.6498911380767822,0.1139429435133934,0.9009414315223694,0.9009414315223694,0.0,259.53564453125,231.0,61674.38671875,0.0,4180.56787109375,1.0,280.0419616699219,284.1600952148437,298.2373962402344,302.19903564453125,293.1499938964844,293.1499938964844,279.75,34368.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599280118942261,1.0,0.0,0.0,3.5805673599243164,3.5805904865264893,8.554546866434976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.7763671875,0.0,1445.3079833984375,1895.4371337890625,0.0,3028.330078125,0.8882396221160889,1.0,0.0,3.0,1.0,0.0
17774820,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.7385486960411072,0.3295809030532837,0.3023121356964111,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.8733809590339661,0.5563656091690063,0.5314426422119141,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.9990000128746032,0.8722182512283325,0.5859118103981018,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.8245759606361389,0.4638010263442993,0.4444465041160583,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.6593985557556152,0.2336027473211288,1.0806950330734253,284.8996276855469,284.95001220703125,299.32135009765625,295.2296447753906,297.71954345703125,297.16119384765625,285.8996276855469,1.0,0.6901492476463318,0.3477800488471985,0.3477800488471985,1.0,1.0,-3.536655902862549,0.9103373885154724,2.626318454742432,0.1108567789196968,0.8170557022094727,0.8170557022094727,0.0,249.7985992431641,219.0,61449.4765625,0.0,4031.738037109375,1.0,279.7591552734375,284.0710754394531,298.238525390625,302.2613830566406,293.1499938964844,293.1499938964844,280.04998779296875,39678.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653891086578369,1.0,0.0,0.0,3.4056899547576904,3.405712366104126,7.739332659184583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7294921875,0.0,1303.6514892578125,1895.4371337890625,0.0,3079.5556640625,0.854241132736206,1.0,0.0,3.0,1.0,0.0
17774880,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.7385486960411072,0.3295809030532837,0.3023121356964111,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.8733809590339661,0.5563656091690063,0.5314426422119141,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.9990000128746032,0.8722182512283325,0.5859118103981018,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.8245759606361389,0.4638010263442993,0.4444465041160583,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.6593985557556152,0.2336027473211288,1.0806950330734253,284.8996276855469,284.95001220703125,299.32135009765625,295.2296447753906,297.71954345703125,297.16119384765625,285.8996276855469,1.0,0.6901492476463318,0.3477800488471985,0.3477800488471985,1.0,1.0,-3.536655902862549,0.9103373885154724,2.626318454742432,0.1108567789196968,0.8170557022094727,0.8170557022094727,0.0,249.7985992431641,219.0,61449.4765625,0.0,4031.738037109375,1.0,279.7591552734375,284.0710754394531,298.238525390625,302.2613830566406,293.1499938964844,293.1499938964844,280.04998779296875,39678.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653891086578369,1.0,0.0,0.0,3.4056899547576904,3.405712366104126,7.739332659184583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7294921875,0.0,1303.6514892578125,1895.4371337890625,0.0,3079.5556640625,0.854241132736206,1.0,0.0,3.0,1.0,0.0
17774940,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.7436668872833252,0.3281858265399933,0.3005840480327606,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8801904320716858,0.5541470646858215,0.5288463234901428,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.9990000128746032,0.878423273563385,0.5698422193527222,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.8306825757026672,0.4624156355857849,0.442645251750946,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.6642170548439026,0.2324821501970291,1.073522448539734,284.97052001953125,284.95001220703125,299.2458190917969,295.196533203125,297.7133483886719,297.1807556152344,285.9698486328125,1.0,0.6803174018859863,0.3476958870887756,0.3476958870887756,1.0,1.0,-3.5013277530670166,0.899171769618988,2.602156162261963,0.1075735911726951,0.8743237257003784,0.8743237257003784,0.0,239.0605316162109,207.0,60180.02734375,0.0,3877.3046875,1.0,280.040283203125,284.1758117675781,298.16680908203125,302.03643798828125,293.1499938964844,293.1499938964844,280.3500061035156,34874.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559812903404236,1.0,0.0,0.0,3.477692127227783,3.47771430015564,8.07003743830137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.3671875,0.0,1341.7579345703125,1895.4371337890625,0.0,2991.321044921875,0.8658668994903564,1.0,0.0,3.0,1.0,0.0
17775000,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.7436668872833252,0.3281858265399933,0.3005840480327606,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8801904320716858,0.5541470646858215,0.5288463234901428,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.9990000128746032,0.878423273563385,0.5698422193527222,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.8306825757026672,0.4624156355857849,0.442645251750946,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.6642170548439026,0.2324821501970291,1.073522448539734,284.97052001953125,284.95001220703125,299.2458190917969,295.196533203125,297.7133483886719,297.1807556152344,285.9698486328125,1.0,0.6803174018859863,0.3476958870887756,0.3476958870887756,1.0,1.0,-3.5013277530670166,0.899171769618988,2.602156162261963,0.1075735911726951,0.8743237257003784,0.8743237257003784,0.0,239.0605316162109,207.0,60180.02734375,0.0,3877.3046875,1.0,280.040283203125,284.1758117675781,298.16680908203125,302.03643798828125,293.1499938964844,293.1499938964844,280.3500061035156,34874.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559812903404236,1.0,0.0,0.0,3.477692127227783,3.47771430015564,8.07003743830137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.3671875,0.0,1341.7579345703125,1895.4371337890625,0.0,2991.321044921875,0.8658668994903564,1.0,0.0,3.0,1.0,0.0
17775060,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.7499294877052307,0.3269195556640625,0.2990895807743072,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.888352632522583,0.5520896911621094,0.5265362858772278,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.9990000128746032,0.8859971761703491,0.5522268414497375,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.8379583358764648,0.4612020552158355,0.4411163628101349,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.6701975464820862,0.2315545231103897,1.0674290657043457,285.00665283203125,284.95001220703125,299.1703491210937,295.16314697265625,297.71270751953125,297.2067565917969,286.0037841796875,1.0,0.6701655387878418,0.3480081558227539,0.3480081558227539,1.0,1.0,-3.466395616531372,0.889305830001831,2.577089786529541,0.1055320054292678,0.9442988038063048,0.9442988038063048,0.0,227.77438354492188,210.0,59312.40234375,0.0,3723.404296875,1.0,280.3407592773437,284.24639892578125,298.1412353515625,301.94000244140625,293.1499938964844,293.1499938964844,280.04998779296875,32382.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491415977478027,1.0,0.0,0.0,3.633090257644653,3.633113384246826,8.807357971818419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.111328125,0.0,1487.4937744140625,1895.4371337890625,0.0,2927.231201171875,0.8986539840698242,1.0,0.0,3.0,1.0,0.0
17775120,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.7499294877052307,0.3269195556640625,0.2990895807743072,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.888352632522583,0.5520896911621094,0.5265362858772278,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.9990000128746032,0.8859971761703491,0.5522268414497375,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.8379583358764648,0.4612020552158355,0.4411163628101349,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.6701975464820862,0.2315545231103897,1.0674290657043457,285.00665283203125,284.95001220703125,299.1703491210937,295.16314697265625,297.71270751953125,297.2067565917969,286.0037841796875,1.0,0.6701655387878418,0.3480081558227539,0.3480081558227539,1.0,1.0,-3.466395616531372,0.889305830001831,2.577089786529541,0.1055320054292678,0.9442988038063048,0.9442988038063048,0.0,227.77438354492188,210.0,59312.40234375,0.0,3723.404296875,1.0,280.3407592773437,284.24639892578125,298.1412353515625,301.94000244140625,293.1499938964844,293.1499938964844,280.04998779296875,32382.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491415977478027,1.0,0.0,0.0,3.633090257644653,3.633113384246826,8.807357971818419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.111328125,0.0,1487.4937744140625,1895.4371337890625,0.0,2927.231201171875,0.8986539840698242,1.0,0.0,3.0,1.0,0.0
17775180,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.7518141269683838,0.324614405632019,0.2970763146877289,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.8910834193229675,0.5488433837890625,0.5235854983329773,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.9990000128746032,0.8916101455688477,0.5442383885383606,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.8405771255493164,0.4589439928531647,0.4390687644481659,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.672149658203125,0.2300831526517868,1.0607327222824097,284.8917236328125,284.95001220703125,299.094970703125,295.1295166015625,297.69854736328125,297.2142333984375,285.89239501953125,1.0,0.6644113063812256,0.3483204245567322,0.3483204245567322,1.0,1.0,-3.440284013748169,0.882190465927124,2.558093547821045,0.1040961369872093,0.8384751677513123,0.8384751677513123,0.0,222.2887420654297,213.0,59512.2109375,0.0,3627.55419921875,1.0,280.0584411621094,284.1219787597656,298.151123046875,302.04571533203125,293.1499938964844,293.1499938964844,280.3500061035156,39090.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576028943061829,1.0,0.0,0.0,3.499454975128174,3.4994781017303467,8.171355716513062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.279296875,0.0,1394.2120361328125,1895.4371337890625,0.0,3006.525146484375,0.8743517398834229,1.0,0.0,3.0,1.0,0.0
17775240,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.7518141269683838,0.324614405632019,0.2970763146877289,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.8910834193229675,0.5488433837890625,0.5235854983329773,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.9990000128746032,0.8916101455688477,0.5442383885383606,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.8405771255493164,0.4589439928531647,0.4390687644481659,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.672149658203125,0.2300831526517868,1.0607327222824097,284.8917236328125,284.95001220703125,299.094970703125,295.1295166015625,297.69854736328125,297.2142333984375,285.89239501953125,1.0,0.6644113063812256,0.3483204245567322,0.3483204245567322,1.0,1.0,-3.440284013748169,0.882190465927124,2.558093547821045,0.1040961369872093,0.8384751677513123,0.8384751677513123,0.0,222.2887420654297,213.0,59512.2109375,0.0,3627.55419921875,1.0,280.0584411621094,284.1219787597656,298.151123046875,302.04571533203125,293.1499938964844,293.1499938964844,280.3500061035156,39090.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576028943061829,1.0,0.0,0.0,3.499454975128174,3.4994781017303467,8.171355716513062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.279296875,0.0,1394.2120361328125,1895.4371337890625,0.0,3006.525146484375,0.8743517398834229,1.0,0.0,3.0,1.0,0.0
17775300,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.7518258690834045,0.3238211274147033,0.2961413860321045,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.8912320733070374,0.5476046204566956,0.5221661329269409,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.9990000128746032,0.8944514989852905,0.5424991250038147,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.8408209681510925,0.4581165313720703,0.4380682706832886,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.6721534729003906,0.2294637858867645,1.0573599338531494,284.9960021972656,284.95001220703125,299.05731201171875,295.11260986328125,297.6933288574219,297.2202453613281,285.99658203125,1.0,0.6624805927276611,0.3484765589237213,0.3484765589237213,1.0,1.0,-3.430093288421631,0.8795138597488403,2.55057954788208,0.1036235094070434,0.9062966704368592,0.9062966704368592,0.0,220.89903259277344,213.0,58527.78125,0.0,3594.899658203125,1.0,280.29803466796875,284.24578857421875,298.0810241699219,301.8058166503906,293.1499938964844,293.1499938964844,280.3500061035156,34583.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851554811000824,1.0,0.0,0.0,3.5384302139282227,3.5384531021118164,8.354386977771355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.416015625,0.0,1402.2728271484375,1895.4371337890625,0.0,2949.83544921875,0.8809968829154968,1.0,0.0,3.0,1.0,0.0
17775360,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.7518083453178406,0.3231092691421509,0.2954878211021423,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.8912504315376282,0.5464767813682556,0.5210827589035034,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.9990000128746032,0.8971441388130188,0.5413411259651184,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790344238281,0.8409603238105774,0.4574030041694641,0.437362790107727,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.979736328125,0.6720700860023499,0.2289124280214309,1.054731011390686,284.9789733886719,284.95001220703125,299.0197448730469,295.0956726074219,297.6880187988281,297.2261047363281,285.9776306152344,1.0,0.6611000299453735,0.348634660243988,0.348634660243988,1.0,1.0,-3.4225964546203613,0.8776743412017822,2.544922351837158,0.1034203991293907,0.9077563285827636,0.9077563285827636,0.0,219.94483947753903,216.0,58499.84765625,0.0,3571.383544921875,1.0,280.34197998046875,284.2362670898437,298.0719909667969,301.8300170898437,293.1499938964844,293.1499938964844,280.04998779296875,34101.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493513464927673,1.0,0.0,0.0,3.591274738311768,3.5912978649139404,8.605786661064485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.9990234375,0.0,1454.8310546875,1895.4371337890625,0.0,2929.195556640625,0.8904832601547241,1.0,0.0,3.0,1.0,0.0
17775420,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.7498840093612671,0.3208646476268768,0.2936732470989227,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.8890857100486755,0.5433147549629211,0.5183451771736145,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.9990000128746032,0.9004348516464233,0.5423290133476257,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.8393451571464539,0.4551990628242492,0.4354959428310394,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.6702169179916382,0.2273420542478561,1.0483835935592651,284.90142822265625,284.95001220703125,298.9447021484375,295.0616760253906,297.664306640625,297.2200927734375,285.9019775390625,1.0,0.6593195796012878,0.3489508032798767,0.3489508032798767,1.0,1.0,-3.408431053161621,0.8742406964302063,2.5341901779174805,0.1031901836395263,0.8245974183082581,0.8245974183082581,0.0,219.8380889892578,219.0,58634.7109375,0.0,3537.058349609375,1.0,280.0589904785156,284.14410400390625,298.0765075683594,301.9134826660156,293.1499938964844,293.1499938964844,280.3500061035156,39401.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561012744903564,1.0,0.0,0.0,3.4298758506774902,3.429898500442505,7.849646976865188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.4287109375,0.0,1325.6968994140625,1895.4371337890625,0.0,2992.44580078125,0.8594372272491455,1.0,0.0,3.0,1.0,0.0
17775480,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.7498840093612671,0.3208646476268768,0.2936732470989227,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.8890857100486755,0.5433147549629211,0.5183451771736145,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.9990000128746032,0.9004348516464233,0.5423290133476257,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.8393451571464539,0.4551990628242492,0.4354959428310394,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.6702169179916382,0.2273420542478561,1.0483835935592651,284.90142822265625,284.95001220703125,298.9447021484375,295.0616760253906,297.664306640625,297.2200927734375,285.9019775390625,1.0,0.6593195796012878,0.3489508032798767,0.3489508032798767,1.0,1.0,-3.408431053161621,0.8742406964302063,2.5341901779174805,0.1031901836395263,0.8245974183082581,0.8245974183082581,0.0,219.8380889892578,219.0,58634.7109375,0.0,3537.058349609375,1.0,280.0589904785156,284.14410400390625,298.0765075683594,301.9134826660156,293.1499938964844,293.1499938964844,280.3500061035156,39401.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561012744903564,1.0,0.0,0.0,3.4298758506774902,3.429898500442505,7.849646976865188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.4287109375,0.0,1325.6968994140625,1895.4371337890625,0.0,2992.44580078125,0.8594372272491455,1.0,0.0,3.0,1.0,0.0
17775540,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.7477272152900696,0.3194212913513183,0.29228076338768,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8864910006523132,0.541103720664978,0.5161398649215698,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.9990000128746032,0.9037758111953736,0.5446496605873108,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8373368978500366,0.4537699222564697,0.4340358376502991,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.6679757237434387,0.2261406332254409,1.0428425073623655,284.9857177734375,284.95001220703125,298.8759460449219,295.0302734375,297.647705078125,297.22137451171875,285.98492431640625,1.0,0.6585290431976318,0.3492416441440582,0.3492416441440582,1.0,1.0,-3.398468494415283,0.8720329403877258,2.526435375213623,0.103165216743946,0.8945538997650146,0.8945538997650146,0.0,220.6282196044922,219.0,57747.71875,0.0,3518.087158203125,1.0,280.3376159667969,284.2537536621094,298.0022888183594,301.7061462402344,293.1499938964844,293.1499938964844,280.3500061035156,34001.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476536870002747,1.0,0.0,0.0,3.524031400680542,3.524053812026977,8.286531851808832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.3388671875,0.0,1383.0491943359375,1895.4371337890625,0.0,2913.2998046875,0.8754903674125671,1.0,0.0,3.0,1.0,0.0
17775600,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.7475395202636719,0.3192833662033081,0.2921759784221649,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.8862600922584534,0.5409002900123596,0.5159692168235779,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.9990000128746032,0.9040244817733764,0.5448842644691467,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.8371596932411194,0.4536391794681549,0.4339296519756317,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.6677796840667725,0.226033553481102,1.0424151420593262,284.9836120605469,284.95001220703125,298.8699645996094,295.0275573730469,297.64605712890625,297.2211608886719,285.9828796386719,1.0,0.6584944128990173,0.3492669463157654,0.3492669463157654,1.0,1.0,-3.397777557373047,0.8718950152397156,2.5258824825286865,0.1031850129365921,0.8949955701828003,0.8949955701828003,0.0,220.7229766845703,222.0,57743.46875,0.0,3517.00634765625,1.0,280.3406066894531,284.25262451171875,298.0029296875,301.71063232421875,293.1499938964844,293.1499938964844,280.6499938964844,34096.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847567081451416,1.0,0.0,0.0,3.528029203414917,3.5280516147613525,8.305343612846627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.0634765625,0.0,1387.892578125,1895.4371337890625,0.0,2912.48876953125,0.8765493631362915,1.0,0.0,3.0,1.0,0.0
17775660,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.7450128197669983,0.3177888989448547,0.2909116744995117,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.034423828125,0.8831332921981812,0.5386317372322083,0.5139104723930359,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.9990000128746032,0.9073169827461244,0.5483520030975342,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.8347548246383667,0.4522618949413299,0.4326929748058319,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.6651706695556641,0.2248272746801376,1.0373201370239258,285.03448486328125,284.95001220703125,298.7955322265625,294.99334716796875,297.626953125,297.2213439941406,286.0317077636719,1.0,0.6583907008171082,0.3493720889091491,0.3493720889091491,1.0,1.0,-3.390334367752075,0.8699179291725159,2.520416498184204,0.1028822436928749,0.9883881211280824,0.9883881211280824,0.0,222.2514038085937,225.0,57178.875,0.0,3508.3251953125,1.0,280.6412658691406,284.33074951171875,297.9775695800781,301.6343688964844,293.1499938964844,293.1499938964844,280.3500061035156,31549.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418754935264587,1.0,0.0,0.0,3.708202600479126,3.708226442337036,9.175298600894166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.8955078125,0.0,1565.0625,1895.4371337890625,0.0,2859.2431640625,0.9151121377944946,1.0,0.0,3.0,1.0,0.0
17775720,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.7450128197669983,0.3177888989448547,0.2909116744995117,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.034423828125,0.8831332921981812,0.5386317372322083,0.5139104723930359,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.9990000128746032,0.9073169827461244,0.5483520030975342,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.8347548246383667,0.4522618949413299,0.4326929748058319,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.6651706695556641,0.2248272746801376,1.0373201370239258,285.03448486328125,284.95001220703125,298.7955322265625,294.99334716796875,297.626953125,297.2213439941406,286.0317077636719,1.0,0.6583907008171082,0.3493720889091491,0.3493720889091491,1.0,1.0,-3.390334367752075,0.8699179291725159,2.520416498184204,0.1028822436928749,0.9883881211280824,0.9883881211280824,0.0,222.2514038085937,225.0,57178.875,0.0,3508.3251953125,1.0,280.6412658691406,284.33074951171875,297.9775695800781,301.6343688964844,293.1499938964844,293.1499938964844,280.3500061035156,31549.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418754935264587,1.0,0.0,0.0,3.708202600479126,3.708226442337036,9.175298600894166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.8955078125,0.0,1565.0625,1895.4371337890625,0.0,2859.2431640625,0.9151121377944946,1.0,0.0,3.0,1.0,0.0
17775780,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.7409573197364807,0.3150735795497894,0.2888765037059784,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838806152344,0.8782936334609985,0.5349711179733276,0.5109438896179199,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.9990000128746032,0.9079468846321106,0.5540564656257629,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837890625,0.830868661403656,0.4496692717075348,0.4306933879852295,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.6612301468849182,0.2229009568691253,1.030240178108215,284.88385009765625,284.95001220703125,298.72149658203125,294.9590759277344,297.5913391113281,297.1992492675781,285.8849182128906,1.0,0.6584989428520203,0.3494772315025329,0.3494772315025329,1.0,1.0,-3.3802669048309326,0.8670947551727295,2.513172149658203,0.1024308130145073,0.8661094903945923,0.8661094903945923,0.0,224.89512634277344,228.0,57816.3984375,0.0,3499.94140625,1.0,280.3576354980469,284.1693115234375,297.9931030273437,301.7762756347656,293.1499938964844,293.1499938964844,280.6499938964844,38427.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852992832660675,1.0,0.0,0.0,3.6236684322357178,3.623692750930786,8.7617371491433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.81640625,0.0,1522.1016845703125,1895.4371337890625,0.0,2963.31005859375,0.9011237025260924,1.0,0.0,3.0,1.0,0.0
17775840,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.7409573197364807,0.3150735795497894,0.2888765037059784,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838806152344,0.8782936334609985,0.5349711179733276,0.5109438896179199,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.9990000128746032,0.9079468846321106,0.5540564656257629,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837890625,0.830868661403656,0.4496692717075348,0.4306933879852295,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.6612301468849182,0.2229009568691253,1.030240178108215,284.88385009765625,284.95001220703125,298.72149658203125,294.9590759277344,297.5913391113281,297.1992492675781,285.8849182128906,1.0,0.6584989428520203,0.3494772315025329,0.3494772315025329,1.0,1.0,-3.3802669048309326,0.8670947551727295,2.513172149658203,0.1024308130145073,0.8661094903945923,0.8661094903945923,0.0,224.89512634277344,228.0,57816.3984375,0.0,3499.94140625,1.0,280.3576354980469,284.1693115234375,297.9931030273437,301.7762756347656,293.1499938964844,293.1499938964844,280.6499938964844,38427.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852992832660675,1.0,0.0,0.0,3.6236684322357178,3.623692750930786,8.7617371491433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.81640625,0.0,1522.1016845703125,1895.4371337890625,0.0,2963.31005859375,0.9011237025260924,1.0,0.0,3.0,1.0,0.0
17775900,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7388174533843994,0.3140416145324707,0.2878123223781585,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8757196068763733,0.5334779620170593,0.5093756914138794,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.9990000128746032,0.9085842967033386,0.5571576356887817,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.8287672996520996,0.4486329853534698,0.42958864569664,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.6590657234191895,0.2220102250576019,1.0261425971984863,284.9969177246094,284.95001220703125,298.68463134765625,294.94195556640625,297.57733154296875,297.1932067871094,285.9989624023437,1.0,0.658543050289154,0.3495298326015472,0.3495298326015472,1.0,1.0,-3.374570608139038,0.8654792308807373,2.509091377258301,0.1020671725273132,0.9383748769760132,0.9383748769760132,0.0,226.3314208984375,228.0,56773.4453125,0.0,3494.874267578125,1.0,280.6010131835937,284.302734375,297.91815185546875,301.5328063964844,293.1499938964844,293.1499938964844,280.6499938964844,34533.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847491443157196,1.0,0.0,0.0,3.6581530570983887,3.658176898956299,8.92929222118255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.333984375,0.0,1531.259765625,1895.4371337890625,0.0,2911.78076171875,0.9077139496803284,1.0,0.0,3.0,1.0,0.0
17775960,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.7371301651000977,0.313152551651001,0.2870506346225738,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.873623251914978,0.532158374786377,0.5081647634506226,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.9990000128746032,0.909372329711914,0.5597878694534302,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.8270804286003113,0.447765052318573,0.4287943243980407,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.6572657823562622,0.2212157845497131,1.0227453708648682,284.9854736328125,284.95001220703125,298.6479187011719,294.9248352050781,297.5652160644531,297.1896667480469,285.98394775390625,1.0,0.658674955368042,0.3495855033397674,0.3495855033397674,1.0,1.0,-3.37031888961792,0.8643215298652649,2.5059974193573,0.1018542796373367,0.9453912377357484,0.9453912377357484,0.0,227.5836181640625,231.0,56773.5703125,0.0,3492.133544921875,1.0,280.6427307128906,284.2957763671875,297.9057006835937,301.5549011230469,293.1499938964844,293.1499938964844,280.3500061035156,33858.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455350995063782,1.0,0.0,0.0,3.716022729873657,3.7160470485687256,9.214038527716184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.708984375,0.0,1591.557861328125,1895.4371337890625,0.0,2893.470458984375,0.9184013605117798,1.0,0.0,3.0,1.0,0.0
17776020,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.7329626679420471,0.3105001747608185,0.285001128911972,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.8686025142669678,0.5285393595695496,0.5051413178443909,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.9990000128746032,0.9090741276741028,0.5660768747329712,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.8229654431343079,0.4451781809329986,0.4267123639583587,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.6530629992485046,0.2191528379917144,1.0147660970687866,284.88818359375,284.95001220703125,298.5747985839844,294.890625,297.530029296875,297.1678161621094,285.8894348144531,1.0,0.6589096188545227,0.3496968448162079,0.3496968448162079,1.0,1.0,-3.359686374664306,0.8613359332084656,2.4983503818511963,0.1013415828347206,0.844597578048706,0.844597578048706,0.0,230.591796875,234.0,57013.3671875,0.0,3484.576416015625,1.0,280.35797119140625,284.18585205078125,297.9097595214844,301.64373779296875,293.1499938964844,293.1499938964844,280.6499938964844,39726.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532696962356567,1.0,0.0,0.0,3.557969570159912,3.5579934120178223,8.446908168480149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.06640625,0.0,1460.3465576171875,1895.4371337890625,0.0,2965.904296875,0.8879460692405701,1.0,0.0,3.0,1.0,0.0
17776080,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.7329626679420471,0.3105001747608185,0.285001128911972,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.8686025142669678,0.5285393595695496,0.5051413178443909,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.9990000128746032,0.9090741276741028,0.5660768747329712,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.8229654431343079,0.4451781809329986,0.4267123639583587,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.6530629992485046,0.2191528379917144,1.0147660970687866,284.88818359375,284.95001220703125,298.5747985839844,294.890625,297.530029296875,297.1678161621094,285.8894348144531,1.0,0.6589096188545227,0.3496968448162079,0.3496968448162079,1.0,1.0,-3.359686374664306,0.8613359332084656,2.4983503818511963,0.1013415828347206,0.844597578048706,0.844597578048706,0.0,230.591796875,234.0,57013.3671875,0.0,3484.576416015625,1.0,280.35797119140625,284.18585205078125,297.9097595214844,301.64373779296875,293.1499938964844,293.1499938964844,280.6499938964844,39726.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532696962356567,1.0,0.0,0.0,3.557969570159912,3.5579934120178223,8.446908168480149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.06640625,0.0,1460.3465576171875,1895.4371337890625,0.0,2965.904296875,0.8879460692405701,1.0,0.0,3.0,1.0,0.0
17776140,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7292894721031189,0.3086239099502563,0.2832629680633545,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.8641206622123718,0.5257742404937744,0.5024595260620117,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.9990000128746032,0.9096726775169371,0.5718717575073242,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.8192449808120728,0.4432964920997619,0.4248805940151214,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.6492154598236084,0.2174238413572311,1.0071223974227903,284.98699951171875,284.95001220703125,298.5022888183594,294.8564758300781,297.50421142578125,297.15826416015625,285.986083984375,1.0,0.659177303314209,0.3498081862926483,0.3498081862926483,1.0,1.0,-3.3499398231506348,0.8586292266845703,2.4913105964660645,0.1007932797074318,0.924105942249298,0.924105942249298,0.0,233.39523315429688,237.0,55990.109375,0.0,3477.939453125,1.0,280.6416320800781,284.3097229003906,297.829833984375,301.427734375,293.1499938964844,293.1499938964844,280.3500061035156,34149.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441444039344788,1.0,0.0,0.0,3.648735523223877,3.648759126663208,8.883375812729355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.634765625,0.0,1517.923583984375,1895.4371337890625,0.0,2880.459716796875,0.9036589860916138,1.0,0.0,3.0,1.0,0.0
17776200,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7292894721031189,0.3086239099502563,0.2832629680633545,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.8641206622123718,0.5257742404937744,0.5024595260620117,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.9990000128746032,0.9096726775169371,0.5718717575073242,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.8192449808120728,0.4432964920997619,0.4248805940151214,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.6492154598236084,0.2174238413572311,1.0071223974227903,284.98699951171875,284.95001220703125,298.5022888183594,294.8564758300781,297.50421142578125,297.15826416015625,285.986083984375,1.0,0.659177303314209,0.3498081862926483,0.3498081862926483,1.0,1.0,-3.3499398231506348,0.8586292266845703,2.4913105964660645,0.1007932797074318,0.924105942249298,0.924105942249298,0.0,233.39523315429688,237.0,55990.109375,0.0,3477.939453125,1.0,280.6416320800781,284.3097229003906,297.829833984375,301.427734375,293.1499938964844,293.1499938964844,280.3500061035156,34149.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441444039344788,1.0,0.0,0.0,3.648735523223877,3.648759126663208,8.883375812729355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.634765625,0.0,1517.923583984375,1895.4371337890625,0.0,2880.459716796875,0.9036589860916138,1.0,0.0,3.0,1.0,0.0
17776260,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.725171685218811,0.3059702515602112,0.2812098264694214,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8592422008514404,0.5221429467201233,0.4994229078292846,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.9990000128746032,0.9084911346435548,0.5782341957092285,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.8150926232337952,0.4406764507293701,0.4227651357650757,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.6451281309127808,0.2153135389089584,0.998921275138855,284.8978271484375,284.95001220703125,298.43035888671875,294.82244873046875,297.4693298339844,297.1363220214844,285.89862060546875,1.0,0.659447431564331,0.3499699234962463,0.3499699234962463,1.0,1.0,-3.339068651199341,0.8557095527648926,2.483359098434448,0.1003992334008216,0.8335900902748108,0.8335900902748108,0.0,236.5117950439453,225.0,56197.515625,0.0,3470.4853515625,1.0,280.3584899902344,284.206787109375,297.8385314941406,301.5194091796875,293.1499938964844,293.1499938964844,280.6499938964844,39612.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851287841796875,1.0,0.0,0.0,3.489305257797241,3.489328384399414,8.124024475364422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.8291015625,0.0,1387.4710693359375,1895.4371337890625,0.0,2947.33447265625,0.8727172613143921,1.0,0.0,3.0,1.0,0.0
17776320,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.725171685218811,0.3059702515602112,0.2812098264694214,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8592422008514404,0.5221429467201233,0.4994229078292846,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.9990000128746032,0.9084911346435548,0.5782341957092285,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.8150926232337952,0.4406764507293701,0.4227651357650757,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.6451281309127808,0.2153135389089584,0.998921275138855,284.8978271484375,284.95001220703125,298.43035888671875,294.82244873046875,297.4693298339844,297.1363220214844,285.89862060546875,1.0,0.659447431564331,0.3499699234962463,0.3499699234962463,1.0,1.0,-3.339068651199341,0.8557095527648926,2.483359098434448,0.1003992334008216,0.8335900902748108,0.8335900902748108,0.0,236.5117950439453,225.0,56197.515625,0.0,3470.4853515625,1.0,280.3584899902344,284.206787109375,297.8385314941406,301.5194091796875,293.1499938964844,293.1499938964844,280.6499938964844,39612.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851287841796875,1.0,0.0,0.0,3.489305257797241,3.489328384399414,8.124024475364422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.8291015625,0.0,1387.4710693359375,1895.4371337890625,0.0,2947.33447265625,0.8727172613143921,1.0,0.0,3.0,1.0,0.0
17776380,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.7247145771980286,0.3039894104003906,0.2792241871356964,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.8589857816696167,0.5192348957061768,0.4964555203914642,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.9990000128746032,0.9091011881828308,0.5753204822540283,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.8151015639305115,0.43865966796875,0.4206493198871612,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.6442996859550476,0.2134757041931152,0.9899694919586182,284.9813842773437,284.95001220703125,298.3591003417969,294.7886047363281,297.4457702636719,297.12957763671875,285.98016357421875,1.0,0.654869556427002,0.350131630897522,0.350131630897522,1.0,1.0,-3.3163156509399414,0.8490641713142395,2.467251300811768,0.0990642830729484,0.903852105140686,0.903852105140686,0.0,233.88409423828125,213.0,55074.1953125,0.0,3403.149658203125,1.0,280.6410827636719,284.3187255859375,297.760009765625,301.3036499023437,293.1499938964844,293.1499938964844,280.3500061035156,34286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418851494789124,1.0,0.0,0.0,3.579862833023072,3.579885959625244,8.551181167604227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.50390625,0.0,1443.9554443359375,1895.4371337890625,0.0,2859.3330078125,0.8882375359535217,1.0,0.0,3.0,1.0,0.0
17776440,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.7247145771980286,0.3039894104003906,0.2792241871356964,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.8589857816696167,0.5192348957061768,0.4964555203914642,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.9990000128746032,0.9091011881828308,0.5753204822540283,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.8151015639305115,0.43865966796875,0.4206493198871612,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.6442996859550476,0.2134757041931152,0.9899694919586182,284.9813842773437,284.95001220703125,298.3591003417969,294.7886047363281,297.4457702636719,297.12957763671875,285.98016357421875,1.0,0.654869556427002,0.350131630897522,0.350131630897522,1.0,1.0,-3.3163156509399414,0.8490641713142395,2.467251300811768,0.0990642830729484,0.903852105140686,0.903852105140686,0.0,233.88409423828125,213.0,55074.1953125,0.0,3403.149658203125,1.0,280.6410827636719,284.3187255859375,297.760009765625,301.3036499023437,293.1499938964844,293.1499938964844,280.3500061035156,34286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418851494789124,1.0,0.0,0.0,3.579862833023072,3.579885959625244,8.551181167604227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.50390625,0.0,1443.9554443359375,1895.4371337890625,0.0,2859.3330078125,0.8882375359535217,1.0,0.0,3.0,1.0,0.0
17776500,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.7253397107124329,0.3026717007160187,0.2781521081924438,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.8599646091461182,0.517411470413208,0.4948849380016327,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.9990000128746032,0.9094266295433044,0.5715191960334778,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.8161256313323975,0.4373418688774109,0.419520765542984,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.6447010636329651,0.2124252021312713,0.9853146076202391,284.86151123046875,284.95001220703125,298.3237609863281,294.771728515625,297.43292236328125,297.1248779296875,285.86065673828125,1.0,0.6515098214149475,0.3502125144004822,0.3502125144004822,1.0,1.0,-3.301619052886963,0.8446968197822571,2.4569220542907715,0.098078966140747,0.8143366575241089,0.8143366575241089,0.0,231.11476135253903,213.0,55524.73046875,0.0,3354.044189453125,1.0,280.4001770019531,284.18914794921875,297.7970275878906,301.4785461425781,293.1499938964844,293.1499938964844,280.3500061035156,39692.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473385572433472,1.0,0.0,0.0,3.5042917728424072,3.504315137863159,8.193959502023063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.974609375,0.0,1403.5452880859375,1895.4371337890625,0.0,2910.349365234375,0.8728992342948914,1.0,0.0,3.0,1.0,0.0
17776560,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955383300781,0.7260311245918274,0.301305741071701,0.2768091559410095,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.8611206412315369,0.51551353931427,0.4929853677749634,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.9990000128746032,0.9100400805473328,0.5670112371444702,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.8172948956489563,0.4359387457370758,0.4180958867073059,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.6452065706253052,0.2113186568021774,0.9798985123634338,284.8958740234375,284.95001220703125,298.2886047363281,294.75494384765625,297.4210510253906,297.1212463378906,285.8965759277344,1.0,0.6475399732589722,0.3503983616828918,0.3503983616828918,1.0,1.0,-3.284076452255249,0.839725911617279,2.444350481033325,0.097087986767292,0.8135778307914734,0.8135778307914734,0.0,227.8446350097656,216.0,54898.8984375,0.0,3296.1376953125,1.0,280.3589782714844,284.2249450683594,297.7660522460937,301.37213134765625,293.1499938964844,293.1499938964844,280.6499938964844,40185.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480235934257507,1.0,0.0,0.0,3.3930797576904297,3.393102169036865,7.682126579311443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.85009765625,0.0,1294.7884521484375,1895.4371337890625,0.0,2916.762451171875,0.8520594239234924,1.0,0.0,3.0,1.0,0.0
