time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.7258620262145996,0.2993746995925903,0.274844616651535,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8611975312232971,0.5126047134399414,0.489987850189209,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.9990000128746032,0.912753403186798,0.5634112358093262,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.817597508430481,0.4338943064212799,0.4159282743930816,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.6446506381034851,0.2095533013343811,0.9711027145385742,284.97772216796875,284.95001220703125,298.2188720703125,294.7215270996094,297.4078369140625,297.12762451171875,285.97705078125,1.0,0.6433547139167786,0.3507700264453888,0.3507700264453888,1.0,1.0,-3.2605769634246826,0.8334569931030273,2.427119970321656,0.0958520025014877,0.8796309232711792,0.8796309232711792,0.0,224.82955932617188,219.0,53814.05078125,0.0,3227.04345703125,1.0,280.6402282714844,284.33526611328125,297.68701171875,301.1501159667969,293.1499938964844,293.1499938964844,280.95001220703125,34470.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372970223426819,1.0,0.0,0.0,3.480522394180298,3.4805445671081543,8.083178499873611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.6533203125,0.0,1341.750732421875,1895.4371337890625,0.0,2816.47216796875,0.8662039637565613,1.0,0.0,3.0,1.0,0.0
17776680,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.7258620262145996,0.2993746995925903,0.274844616651535,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8611975312232971,0.5126047134399414,0.489987850189209,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.9990000128746032,0.912753403186798,0.5634112358093262,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.817597508430481,0.4338943064212799,0.4159282743930816,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.6446506381034851,0.2095533013343811,0.9711027145385742,284.97772216796875,284.95001220703125,298.2188720703125,294.7215270996094,297.4078369140625,297.12762451171875,285.97705078125,1.0,0.6433547139167786,0.3507700264453888,0.3507700264453888,1.0,1.0,-3.2605769634246826,0.8334569931030273,2.427119970321656,0.0958520025014877,0.8796309232711792,0.8796309232711792,0.0,224.82955932617188,219.0,53814.05078125,0.0,3227.04345703125,1.0,280.6402282714844,284.33526611328125,297.68701171875,301.1501159667969,293.1499938964844,293.1499938964844,280.95001220703125,34470.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372970223426819,1.0,0.0,0.0,3.480522394180298,3.4805445671081543,8.083178499873611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.6533203125,0.0,1341.750732421875,1895.4371337890625,0.0,2816.47216796875,0.8662039637565613,1.0,0.0,3.0,1.0,0.0
17776740,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02996826171875,0.7246657013893127,0.2975950837135315,0.2732397019863128,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.8598642349243164,0.5099027156829834,0.487432599067688,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.9990000128746032,0.9149613380432128,0.5631123781204224,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.8166429400444031,0.4320554435253143,0.4141759276390075,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03082275390625,0.6431973576545715,0.2079659700393676,0.9638579487800598,285.0292053222656,284.95001220703125,298.1499938964844,294.6884155273437,297.3934936523437,297.1320495605469,286.0262451171875,1.0,0.6409921050071716,0.3511417210102081,0.3511417210102081,1.0,1.0,-3.244390726089477,0.8294625282287598,2.4149281978607178,0.0954374819993972,0.9697477221488952,0.9697477221488952,0.0,223.9725799560547,222.0,53137.0,0.0,3186.699462890625,1.0,280.9408569335937,284.4143371582031,297.6634216308594,301.0663757324219,293.1499938964844,293.1499938964844,280.6499938964844,31591.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295836448669434,1.0,0.0,0.0,3.660468101501465,3.660491466522217,8.940597240325587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.0556640625,0.0,1511.76611328125,1895.4371337890625,0.0,2744.570068359375,0.9043492078781128,1.0,0.0,3.0,1.0,0.0
17776800,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02996826171875,0.7246657013893127,0.2975950837135315,0.2732397019863128,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.8598642349243164,0.5099027156829834,0.487432599067688,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.9990000128746032,0.9149613380432128,0.5631123781204224,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.8166429400444031,0.4320554435253143,0.4141759276390075,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03082275390625,0.6431973576545715,0.2079659700393676,0.9638579487800598,285.0292053222656,284.95001220703125,298.1499938964844,294.6884155273437,297.3934936523437,297.1320495605469,286.0262451171875,1.0,0.6409921050071716,0.3511417210102081,0.3511417210102081,1.0,1.0,-3.244390726089477,0.8294625282287598,2.4149281978607178,0.0954374819993972,0.9697477221488952,0.9697477221488952,0.0,223.9725799560547,222.0,53137.0,0.0,3186.699462890625,1.0,280.9408569335937,284.4143371582031,297.6634216308594,301.0663757324219,293.1499938964844,293.1499938964844,280.6499938964844,31591.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295836448669434,1.0,0.0,0.0,3.660468101501465,3.660491466522217,8.940597240325587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.0556640625,0.0,1511.76611328125,1895.4371337890625,0.0,2744.570068359375,0.9043492078781128,1.0,0.0,3.0,1.0,0.0
17776860,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.7215030193328857,0.2946810126304626,0.2709589898586273,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.8563252687454224,0.5059031844139099,0.4840730130672455,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.9990000128746032,0.9141321778297424,0.5663050413131714,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.813633918762207,0.4290680885314941,0.4117349982261657,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.6401490569114685,0.2057482004165649,0.9551171064376832,284.8842163085937,284.95001220703125,298.0812683105469,294.6547546386719,297.36236572265625,297.1138000488281,285.88543701171875,1.0,0.6395859718322754,0.3516558110713959,0.3516558110713959,1.0,1.0,-3.228006601333618,0.8257917165756226,2.402214765548706,0.0955039113759994,0.8493462204933167,0.8493462204933167,0.0,225.0497589111328,225.0,53612.93359375,0.0,3156.909912109375,1.0,280.65802001953125,284.2613220214844,297.68682861328125,301.2050476074219,293.1499938964844,293.1499938964844,280.95001220703125,38897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405423164367676,1.0,0.0,0.0,3.5543010234832764,3.5543246269226074,8.429497597717273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.8203125,0.0,1450.396240234375,1895.4371337890625,0.0,2846.7822265625,0.8861666917800903,1.0,0.0,3.0,1.0,0.0
17776920,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.7215030193328857,0.2946810126304626,0.2709589898586273,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.8563252687454224,0.5059031844139099,0.4840730130672455,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.9990000128746032,0.9141321778297424,0.5663050413131714,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.813633918762207,0.4290680885314941,0.4117349982261657,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.6401490569114685,0.2057482004165649,0.9551171064376832,284.8842163085937,284.95001220703125,298.0812683105469,294.6547546386719,297.36236572265625,297.1138000488281,285.88543701171875,1.0,0.6395859718322754,0.3516558110713959,0.3516558110713959,1.0,1.0,-3.228006601333618,0.8257917165756226,2.402214765548706,0.0955039113759994,0.8493462204933167,0.8493462204933167,0.0,225.0497589111328,225.0,53612.93359375,0.0,3156.909912109375,1.0,280.65802001953125,284.2613220214844,297.68682861328125,301.2050476074219,293.1499938964844,293.1499938964844,280.95001220703125,38897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405423164367676,1.0,0.0,0.0,3.5543010234832764,3.5543246269226074,8.429497597717273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.8203125,0.0,1450.396240234375,1895.4371337890625,0.0,2846.7822265625,0.8861666917800903,1.0,0.0,3.0,1.0,0.0
17776980,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7181023359298706,0.2925181984901428,0.2689035534858703,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.8524712324142456,0.5027061104774475,0.4809229671955108,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.9990000128746032,0.9138575792312622,0.5704734921455383,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.8102115392684937,0.4267336130142212,0.4094204306602478,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.6367492079734802,0.2037647515535354,0.9461867213249208,284.9833374023437,284.95001220703125,298.01202392578125,294.619873046875,297.3381652832031,297.1048889160156,285.9822082519531,1.0,0.6387273669242859,0.3521699011325836,0.3521699011325836,1.0,1.0,-3.213232517242432,0.8226333856582642,2.390599250793457,0.0955902710556984,0.9264153838157654,0.9264153838157654,0.0,226.7462615966797,228.0,52563.26953125,0.0,3134.237548828125,1.0,280.9416198730469,284.3853759765625,297.5967712402344,300.9825439453125,293.1499938964844,293.1499938964844,280.6499938964844,33937.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320538401603699,1.0,0.0,0.0,3.6487770080566406,3.648800611495972,8.883577606866311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.775390625,0.0,1516.3846435546875,1895.4371337890625,0.0,2767.5732421875,0.9034579992294312,1.0,0.0,3.0,1.0,0.0
17777040,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7181023359298706,0.2925181984901428,0.2689035534858703,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.8524712324142456,0.5027061104774475,0.4809229671955108,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.9990000128746032,0.9138575792312622,0.5704734921455383,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.8102115392684937,0.4267336130142212,0.4094204306602478,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.6367492079734802,0.2037647515535354,0.9461867213249208,284.9833374023437,284.95001220703125,298.01202392578125,294.619873046875,297.3381652832031,297.1048889160156,285.9822082519531,1.0,0.6387273669242859,0.3521699011325836,0.3521699011325836,1.0,1.0,-3.213232517242432,0.8226333856582642,2.390599250793457,0.0955902710556984,0.9264153838157654,0.9264153838157654,0.0,226.7462615966797,228.0,52563.26953125,0.0,3134.237548828125,1.0,280.9416198730469,284.3853759765625,297.5967712402344,300.9825439453125,293.1499938964844,293.1499938964844,280.6499938964844,33937.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320538401603699,1.0,0.0,0.0,3.6487770080566406,3.648800611495972,8.883577606866311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.775390625,0.0,1516.3846435546875,1895.4371337890625,0.0,2767.5732421875,0.9034579992294312,1.0,0.0,3.0,1.0,0.0
17777100,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.7162997722625732,0.2911443710327148,0.2679106593132019,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.857666015625,0.8504585027694702,0.5007857084274292,0.4793941080570221,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.9990000128746032,0.9129177331924438,0.5728341937065125,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8579406738281,0.8083822131156921,0.4253013432025909,0.4083160758018493,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.6350033283233643,0.2026440501213073,0.94188129901886,284.8577575683594,284.95001220703125,297.9772644042969,294.6019897460937,297.3222045898437,297.0953674316406,285.8556823730469,1.0,0.6384755969047546,0.3524269461631775,0.3524269461631775,1.0,1.0,-3.2065370082855225,0.8212643265724182,2.38527250289917,0.095752939581871,0.8333669900894165,0.8333669900894165,0.0,227.78970336914065,228.0,53223.2109375,0.0,3125.5107421875,1.0,280.6983947753906,284.2469482421875,297.6347045898437,301.1653137207031,293.1499938964844,293.1499938964844,280.6499938964844,38968.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838329017162323,1.0,0.0,0.0,3.5892019271850586,3.5892257690429688,8.595854978921125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.6640625,0.0,1488.41748046875,1895.4371337890625,0.0,2826.107421875,0.8912407755851746,1.0,0.0,3.0,1.0,0.0
17777160,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.7140058279037476,0.289676696062088,0.2666515409946441,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8480032086372375,0.4987466931343078,0.4775440394878387,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897705078125,0.9990000128746032,0.9116465449333192,0.5757775902748108,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.8060657978057861,0.4237513840198517,0.4069302678108215,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.6329140067100525,0.2014329433441162,0.9368526935577391,284.8893737792969,284.95001220703125,297.9424133300781,294.5838623046875,297.3047790527344,297.0838623046875,285.89111328125,1.0,0.6382265090942383,0.352631151676178,0.352631151676178,1.0,1.0,-3.1986258029937744,0.8193643689155579,2.3792614936828613,0.095637060701847,0.8281232118606567,0.8281232118606567,0.0,229.115951538086,216.0,52705.3828125,0.0,3115.746826171875,1.0,280.65826416015625,284.28131103515625,297.60321044921875,301.0673217773437,293.1499938964844,293.1499938964844,280.95001220703125,40147.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398999571800232,1.0,0.0,0.0,3.4745965003967285,3.4746196269989014,8.055677653828752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.22021484375,0.0,1376.1793212890625,1895.4371337890625,0.0,2840.780517578125,0.8698996901512146,1.0,0.0,3.0,1.0,0.0
17777220,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.7135229706764221,0.2875333726406097,0.264494240283966,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790344238281,0.8477855920791626,0.4955473840236664,0.4742724299430847,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9990000128746032,0.9111659526824952,0.5722911357879639,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791259765625,0.8060779571533203,0.4214132726192474,0.4044841229915619,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.979736328125,0.6319928169250488,0.1993824541568756,0.9268649220466614,284.97906494140625,284.95001220703125,297.8725891113281,294.54693603515625,297.2818298339844,297.0771484375,285.9778137207031,1.0,0.6330702304840088,0.3530395328998565,0.3530395328998565,1.0,1.0,-3.172971487045288,0.8124096989631653,2.360561847686768,0.0945860147476196,0.8994719982147217,0.8994719982147217,0.0,226.091796875,219.0,51558.27734375,0.0,3044.646240234375,1.0,280.9409484863281,284.3976745605469,297.5152587890625,300.8407897949219,293.1499938964844,293.1499938964844,281.25,34345.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296676278114319,1.0,0.0,0.0,3.565397024154663,3.565419912338257,8.482211342197843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.87353515625,0.0,1428.9725341796875,1895.4371337890625,0.0,2745.3515625,0.8850374221801758,1.0,0.0,3.0,1.0,0.0
17777280,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.7135229706764221,0.2875333726406097,0.264494240283966,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790344238281,0.8477855920791626,0.4955473840236664,0.4742724299430847,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9990000128746032,0.9111659526824952,0.5722911357879639,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791259765625,0.8060779571533203,0.4214132726192474,0.4044841229915619,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.979736328125,0.6319928169250488,0.1993824541568756,0.9268649220466614,284.97906494140625,284.95001220703125,297.8725891113281,294.54693603515625,297.2818298339844,297.0771484375,285.9778137207031,1.0,0.6330702304840088,0.3530395328998565,0.3530395328998565,1.0,1.0,-3.172971487045288,0.8124096989631653,2.360561847686768,0.0945860147476196,0.8994719982147217,0.8994719982147217,0.0,226.091796875,219.0,51558.27734375,0.0,3044.646240234375,1.0,280.9409484863281,284.3976745605469,297.5152587890625,300.8407897949219,293.1499938964844,293.1499938964844,281.25,34345.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296676278114319,1.0,0.0,0.0,3.565397024154663,3.565419912338257,8.482211342197843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.87353515625,0.0,1428.9725341796875,1895.4371337890625,0.0,2745.3515625,0.8850374221801758,1.0,0.0,3.0,1.0,0.0
17777340,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417175292969,0.7122980952262878,0.2856309413909912,0.2627424299716949,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.8465867638587952,0.4926350712776184,0.4714803397655487,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403747558594,0.9990000128746032,0.9118489623069764,0.5714433789253235,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.8051251769065857,0.4193521738052368,0.4024878442287445,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.6304821372032166,0.1975690424442291,0.9184451103210448,285.0409240722656,284.95001220703125,297.8026733398437,294.5092468261719,297.26513671875,297.0788879394531,286.0379638671875,1.0,0.6303342580795288,0.3534479141235351,0.3534479141235351,1.0,1.0,-3.1539506912231445,0.8075566291809082,2.3463940620422363,0.0937993004918098,1.0,1.0,0.0,224.81802368164065,222.0,50721.9765625,0.0,2997.802001953125,1.0,281.2415466308594,284.4874572753906,297.4818115234375,300.7375183105469,293.1499938964844,293.1499938964844,280.95001220703125,31612.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213140368461609,1.0,0.0,0.0,3.7391977310180655,3.739222049713135,9.329323802376166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.9970703125,0.0,1601.0567626953125,1895.4371337890625,0.0,2667.74755859375,0.9221839308738708,1.0,0.0,3.0,1.0,0.0
17777400,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417175292969,0.7122980952262878,0.2856309413909912,0.2627424299716949,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.8465867638587952,0.4926350712776184,0.4714803397655487,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403747558594,0.9990000128746032,0.9118489623069764,0.5714433789253235,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.8051251769065857,0.4193521738052368,0.4024878442287445,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.6304821372032166,0.1975690424442291,0.9184451103210448,285.0409240722656,284.95001220703125,297.8026733398437,294.5092468261719,297.26513671875,297.0788879394531,286.0379638671875,1.0,0.6303342580795288,0.3534479141235351,0.3534479141235351,1.0,1.0,-3.1539506912231445,0.8075566291809082,2.3463940620422363,0.0937993004918098,1.0,1.0,0.0,224.81802368164065,222.0,50721.9765625,0.0,2997.802001953125,1.0,281.2415466308594,284.4874572753906,297.4818115234375,300.7375183105469,293.1499938964844,293.1499938964844,280.95001220703125,31612.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213140368461609,1.0,0.0,0.0,3.7391977310180655,3.739222049713135,9.329323802376166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.9970703125,0.0,1601.0567626953125,1895.4371337890625,0.0,2667.74755859375,0.9221839308738708,1.0,0.0,3.0,1.0,0.0
17777460,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.7088682055473328,0.2825842797756195,0.2603639960289001,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.8431985378265381,0.4884138107299804,0.4679368734359741,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.9990000128746032,0.9095157980918884,0.5743383765220642,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.8019257187843323,0.4161313772201538,0.3998474776744842,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.6274257302284241,0.1951680481433868,0.9088647365570068,284.87432861328125,284.95001220703125,297.7328186035156,294.4709777832031,297.2330627441406,297.0597839355469,285.8755798339844,1.0,0.6286208033561707,0.3540454804897308,0.3540454804897308,1.0,1.0,-3.13562273979187,0.8034202456474304,2.332202434539795,0.0937921106815338,0.8667259216308594,0.8667259216308594,0.0,225.69064331054688,210.0,51294.4140625,0.0,2964.32958984375,1.0,280.95758056640625,284.31414794921875,297.5052185058594,300.8785400390625,293.1499938964844,293.1499938964844,281.25,38822.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328031301498413,1.0,0.0,0.0,3.6501073837280273,3.650131940841675,8.890057756616443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.03076171875,0.0,1554.4053955078125,1895.4371337890625,0.0,2774.555419921875,0.9071571230888368,1.0,0.0,3.0,1.0,0.0
17777520,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.7088682055473328,0.2825842797756195,0.2603639960289001,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.8431985378265381,0.4884138107299804,0.4679368734359741,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.9990000128746032,0.9095157980918884,0.5743383765220642,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.8019257187843323,0.4161313772201538,0.3998474776744842,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.6274257302284241,0.1951680481433868,0.9088647365570068,284.87432861328125,284.95001220703125,297.7328186035156,294.4709777832031,297.2330627441406,297.0597839355469,285.8755798339844,1.0,0.6286208033561707,0.3540454804897308,0.3540454804897308,1.0,1.0,-3.13562273979187,0.8034202456474304,2.332202434539795,0.0937921106815338,0.8667259216308594,0.8667259216308594,0.0,225.69064331054688,210.0,51294.4140625,0.0,2964.32958984375,1.0,280.95758056640625,284.31414794921875,297.5052185058594,300.8785400390625,293.1499938964844,293.1499938964844,281.25,38822.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328031301498413,1.0,0.0,0.0,3.6501073837280273,3.650131940841675,8.890057756616443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.03076171875,0.0,1554.4053955078125,1895.4371337890625,0.0,2774.555419921875,0.9071571230888368,1.0,0.0,3.0,1.0,0.0
17777580,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.7085986733436584,0.2802549600601196,0.2579571902751922,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.8433181643486023,0.4849478304386139,0.4643246531486511,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.9990000128746032,0.9086733460426332,0.5696500539779663,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.8022574782371521,0.4135107100009918,0.3970627188682556,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805908203125,0.6266895532608032,0.1929810643196106,0.8980699181556702,284.979736328125,284.95001220703125,297.6631774902344,294.4322509765625,297.21026611328125,297.0531311035156,285.9781188964844,1.0,0.6226068735122681,0.3546430170536041,0.3546430170536041,1.0,1.0,-3.106436252593994,0.7958100438117981,2.310626268386841,0.0928269624710083,0.9444336295127868,0.9444336295127868,0.0,221.87429809570312,213.0,49990.12109375,0.0,2884.073974609375,1.0,281.2422790527344,284.4465026855469,297.4055480957031,300.63720703125,293.1499938964844,293.1499938964844,280.95001220703125,34188.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235400915145874,1.0,0.0,0.0,3.730165719985962,3.73019027709961,9.284308362111916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.244140625,0.0,1610.3494873046875,1895.4371337890625,0.0,2688.396484375,0.921897828578949,1.0,0.0,3.0,1.0,0.0
17777640,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.7085986733436584,0.2802549600601196,0.2579571902751922,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.8433181643486023,0.4849478304386139,0.4643246531486511,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.9990000128746032,0.9086733460426332,0.5696500539779663,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.8022574782371521,0.4135107100009918,0.3970627188682556,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805908203125,0.6266895532608032,0.1929810643196106,0.8980699181556702,284.979736328125,284.95001220703125,297.6631774902344,294.4322509765625,297.21026611328125,297.0531311035156,285.9781188964844,1.0,0.6226068735122681,0.3546430170536041,0.3546430170536041,1.0,1.0,-3.106436252593994,0.7958100438117981,2.310626268386841,0.0928269624710083,0.9444336295127868,0.9444336295127868,0.0,221.87429809570312,213.0,49990.12109375,0.0,2884.073974609375,1.0,281.2422790527344,284.4465026855469,297.4055480957031,300.63720703125,293.1499938964844,293.1499938964844,280.95001220703125,34188.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235400915145874,1.0,0.0,0.0,3.730165719985962,3.73019027709961,9.284308362111916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.244140625,0.0,1610.3494873046875,1895.4371337890625,0.0,2688.396484375,0.921897828578949,1.0,0.0,3.0,1.0,0.0
17777700,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.847412109375,0.7080185413360596,0.2788404524326324,0.2568456828594208,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.8428643345832825,0.4829311966896057,0.4626200795173645,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84503173828125,0.9990000128746032,0.9080135226249696,0.568523108959198,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.8018993735313416,0.4119517207145691,0.3957610130310058,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8496398925781,0.6259791254997253,0.191798985004425,0.8930535912513733,284.84588623046875,284.95001220703125,297.62847900390625,294.4127502441406,297.1976318359375,297.0482177734375,285.8427124023437,1.0,0.6207091212272644,0.3549417853355407,0.3549417853355407,1.0,1.0,-3.0940916538238525,0.792718768119812,2.30137300491333,0.0923788100481033,0.8434962630271912,0.8434962630271912,0.0,220.7379913330078,213.0,50610.53515625,0.0,2853.0537109375,1.0,280.99658203125,284.3007202148437,297.4430236816406,300.8126525878906,293.1499938964844,293.1499938964844,280.95001220703125,39207.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296220898628235,1.0,0.0,0.0,3.66710352897644,3.667128086090088,8.973040053206205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.486328125,0.0,1576.3955078125,1895.4371337890625,0.0,2744.927978515625,0.9086871147155762,1.0,0.0,3.0,1.0,0.0
17777760,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87432861328125,0.7065399885177612,0.2773207128047943,0.2554905414581299,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.8415310978889465,0.4807858169078827,0.4606173038482666,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.9990000128746032,0.90693598985672,0.5689007043838501,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.800625205039978,0.4102576076984405,0.3941903114318847,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.6246253848075867,0.1905355602502823,0.887502908706665,284.8751525878906,284.95001220703125,297.5939025878906,294.39324951171875,297.18316650390625,297.0406494140625,285.8775634765625,1.0,0.6191198825836182,0.3552906811237335,0.3552906811237335,1.0,1.0,-3.0819461345672607,0.7898114323616028,2.2921347618103027,0.0921568050980568,0.8316794037818909,0.8316794037818909,0.0,220.45562744140625,216.0,50006.9921875,0.0,2827.1259765625,1.0,280.9576721191406,284.3369140625,297.409423828125,300.70782470703125,293.1499938964844,293.1499938964844,281.25,40957.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83086097240448,1.0,0.0,0.0,3.5331122875213623,3.5331361293792725,8.32929401894944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.58740234375,0.0,1442.8740234375,1895.4371337890625,0.0,2756.462158203125,0.8833694458007812,1.0,0.0,3.0,1.0,0.0
17777820,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.7038077116012573,0.2751674056053161,0.2534019351005554,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.838894784450531,0.4774916768074035,0.4573296904563904,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.9990000128746032,0.905884087085724,0.5704916715621948,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.7980806827545166,0.4077224433422088,0.3916405737400055,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.6219056248664856,0.1884427815675735,0.8777690529823303,284.9844970703125,284.95001220703125,297.5251159667969,294.3541259765625,297.1626281738281,297.0365905761719,285.9835510253906,1.0,0.6169195175170898,0.3559885025024414,0.3559885025024414,1.0,1.0,-3.0626206398010254,0.7855866551399231,2.277033805847168,0.0921179130673408,0.9138959646224976,0.9138959646224976,0.0,220.5594482421875,219.0,48884.484375,0.0,2789.1103515625,1.0,281.24139404296875,284.46954345703125,297.3160095214844,300.4730529785156,293.1499938964844,293.1499938964844,280.95001220703125,34335.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190880417823792,1.0,0.0,0.0,3.619580030441284,3.619603395462036,8.741977239878906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.4365234375,0.0,1487.240234375,1895.4371337890625,0.0,2647.122314453125,0.8972555994987488,1.0,0.0,3.0,1.0,0.0
17777880,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.7038077116012573,0.2751674056053161,0.2534019351005554,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.838894784450531,0.4774916768074035,0.4573296904563904,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.9990000128746032,0.905884087085724,0.5704916715621948,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.7980806827545166,0.4077224433422088,0.3916405737400055,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.6219056248664856,0.1884427815675735,0.8777690529823303,284.9844970703125,284.95001220703125,297.5251159667969,294.3541259765625,297.1626281738281,297.0365905761719,285.9835510253906,1.0,0.6169195175170898,0.3559885025024414,0.3559885025024414,1.0,1.0,-3.0626206398010254,0.7855866551399231,2.277033805847168,0.0921179130673408,0.9138959646224976,0.9138959646224976,0.0,220.5594482421875,219.0,48884.484375,0.0,2789.1103515625,1.0,281.24139404296875,284.46954345703125,297.3160095214844,300.4730529785156,293.1499938964844,293.1499938964844,280.95001220703125,34335.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190880417823792,1.0,0.0,0.0,3.619580030441284,3.619603395462036,8.741977239878906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.4365234375,0.0,1487.240234375,1895.4371337890625,0.0,2647.122314453125,0.8972555994987488,1.0,0.0,3.0,1.0,0.0
17777940,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.6999529004096985,0.2723100483417511,0.2511043846607208,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.8351760506629944,0.4734022319316864,0.4537957310676574,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.9990000128746032,0.9025667905807496,0.5741673111915588,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.7944024801254272,0.4045018553733825,0.3888941407203674,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.6183723211288452,0.1860323846340179,0.8678683638572693,284.8934936523437,284.95001220703125,297.4569702148437,294.3150634765625,297.1327819824219,297.0199279785156,285.894775390625,1.0,0.6155617237091064,0.3566863238811493,0.3566863238811493,1.0,1.0,-3.0448269844055176,0.781822919845581,2.2630040645599365,0.0923134535551071,0.8192576169967651,0.8192576169967651,0.0,221.90907287597656,207.0,48991.703125,0.0,2760.9560546875,1.0,280.9588317871094,284.3697814941406,297.3290710449219,300.5591735839844,293.1499938964844,293.1499938964844,281.25,40340.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261284232139587,1.0,0.0,0.0,3.431195020675659,3.431217670440674,7.855685453250771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.38720703125,0.0,1333.6219482421875,1895.4371337890625,0.0,2712.43505859375,0.8606917858123779,1.0,0.0,3.0,1.0,0.0
17778000,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.6999529004096985,0.2723100483417511,0.2511043846607208,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.8351760506629944,0.4734022319316864,0.4537957310676574,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.9990000128746032,0.9025667905807496,0.5741673111915588,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.7944024801254272,0.4045018553733825,0.3888941407203674,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.6183723211288452,0.1860323846340179,0.8678683638572693,284.8934936523437,284.95001220703125,297.4569702148437,294.3150634765625,297.1327819824219,297.0199279785156,285.894775390625,1.0,0.6155617237091064,0.3566863238811493,0.3566863238811493,1.0,1.0,-3.0448269844055176,0.781822919845581,2.2630040645599365,0.0923134535551071,0.8192576169967651,0.8192576169967651,0.0,221.90907287597656,207.0,48991.703125,0.0,2760.9560546875,1.0,280.9588317871094,284.3697814941406,297.3290710449219,300.5591735839844,293.1499938964844,293.1499938964844,281.25,40340.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261284232139587,1.0,0.0,0.0,3.431195020675659,3.431217670440674,7.855685453250771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.38720703125,0.0,1333.6219482421875,1895.4371337890625,0.0,2712.43505859375,0.8606917858123779,1.0,0.0,3.0,1.0,0.0
17778060,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.6996127963066101,0.2700783014297485,0.2488589584827423,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8351545333862305,0.4699909389019012,0.4503178298473358,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.9990000128746032,0.9006993770599365,0.5698137879371643,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.7945467233657837,0.4018526673316955,0.3861496150493622,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.6174440383911133,0.1838683784008026,0.8573259115219116,284.9825439453125,284.95001220703125,297.3896179199219,294.2762145996094,297.1112365722656,297.01422119140625,285.9803771972656,1.0,0.6098077893257141,0.3573783338069916,0.3573783338069916,1.0,1.0,-3.016754150390625,0.7747011184692383,2.2420530319213867,0.09156996011734,0.8923414945602417,0.8923414945602417,0.0,218.3585662841797,195.0,47866.8828125,0.0,2687.816162109375,1.0,281.24139404296875,284.484130859375,297.2382202148437,300.3341369628906,293.1499938964844,293.1499938964844,281.54998779296875,34106.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146816492080688,1.0,0.0,0.0,3.529680728912353,3.529703378677368,8.31312206628354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.43212890625,0.0,1389.6842041015625,1895.4371337890625,0.0,2606.37158203125,0.8765681982040405,1.0,0.0,3.0,1.0,0.0
17778120,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.6996127963066101,0.2700783014297485,0.2488589584827423,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8351545333862305,0.4699909389019012,0.4503178298473358,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.9990000128746032,0.9006993770599365,0.5698137879371643,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.7945467233657837,0.4018526673316955,0.3861496150493622,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.6174440383911133,0.1838683784008026,0.8573259115219116,284.9825439453125,284.95001220703125,297.3896179199219,294.2762145996094,297.1112365722656,297.01422119140625,285.9803771972656,1.0,0.6098077893257141,0.3573783338069916,0.3573783338069916,1.0,1.0,-3.016754150390625,0.7747011184692383,2.2420530319213867,0.09156996011734,0.8923414945602417,0.8923414945602417,0.0,218.3585662841797,195.0,47866.8828125,0.0,2687.816162109375,1.0,281.24139404296875,284.484130859375,297.2382202148437,300.3341369628906,293.1499938964844,293.1499938964844,281.54998779296875,34106.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146816492080688,1.0,0.0,0.0,3.529680728912353,3.529703378677368,8.31312206628354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.43212890625,0.0,1389.6842041015625,1895.4371337890625,0.0,2606.37158203125,0.8765681982040405,1.0,0.0,3.0,1.0,0.0
17778180,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.7019988894462585,0.2680402398109436,0.2468081712722778,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.8379538655281067,0.46680548787117,0.4470861554145813,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.9990000128746032,0.9008217453956604,0.559709906578064,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.7976347804069519,0.3994094133377075,0.3836135268211365,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.6186626553535461,0.1818815916776657,0.8472411632537842,285.0372009277344,284.95001220703125,297.3231811523437,294.2377624511719,297.09747314453125,297.01873779296875,286.0334777832031,1.0,0.6016853451728821,0.3580703735351562,0.3580703735351562,1.0,1.0,-2.9830915927886963,0.7657390236854553,2.2173526287078857,0.0901190638542175,0.9885624647140504,0.9885624647140504,0.0,211.44110107421875,198.0,46873.80859375,0.0,2588.12353515625,1.0,281.5412902832031,284.5684509277344,297.2039489746094,300.2245483398437,293.1499938964844,293.1499938964844,281.25,31488.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050422072410583,1.0,0.0,0.0,3.706350564956665,3.706374406814575,9.166136010207993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.5751953125,0.0,1562.4962158203125,1895.4371337890625,0.0,2517.614013671875,0.914621889591217,1.0,0.0,3.0,1.0,0.0
17778240,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.7019988894462585,0.2680402398109436,0.2468081712722778,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.8379538655281067,0.46680548787117,0.4470861554145813,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.9990000128746032,0.9008217453956604,0.559709906578064,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.7976347804069519,0.3994094133377075,0.3836135268211365,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.6186626553535461,0.1818815916776657,0.8472411632537842,285.0372009277344,284.95001220703125,297.3231811523437,294.2377624511719,297.09747314453125,297.01873779296875,286.0334777832031,1.0,0.6016853451728821,0.3580703735351562,0.3580703735351562,1.0,1.0,-2.9830915927886963,0.7657390236854553,2.2173526287078857,0.0901190638542175,0.9885624647140504,0.9885624647140504,0.0,211.44110107421875,198.0,46873.80859375,0.0,2588.12353515625,1.0,281.5412902832031,284.5684509277344,297.2039489746094,300.2245483398437,293.1499938964844,293.1499938964844,281.25,31488.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050422072410583,1.0,0.0,0.0,3.706350564956665,3.706374406814575,9.166136010207993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.5751953125,0.0,1562.4962158203125,1895.4371337890625,0.0,2517.614013671875,0.914621889591217,1.0,0.0,3.0,1.0,0.0
17778300,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.7020812630653381,0.2666026055812835,0.2456846982240677,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8382174968719482,0.464737206697464,0.4453493356704712,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.9990000128746032,0.9003303050994873,0.5569770932197571,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.7979971766471863,0.3977697193622589,0.3822462260723114,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.6184567213058472,0.1807131767272949,0.8422390818595886,284.873046875,284.95001220703125,297.29034423828125,294.2187194824219,297.0877380371094,297.01708984375,285.86553955078125,1.0,0.5990179181098938,0.3584163784980774,0.3584163784980774,1.0,1.0,-2.9687037467956543,0.7620373368263245,2.2066664695739746,0.089501291513443,0.8823076486587524,0.8823076486587524,0.0,209.3778686523437,198.0,47735.71484375,0.0,2550.64501953125,1.0,281.29638671875,284.3899841308594,297.2582092285156,300.4353942871094,293.1499938964844,293.1499938964844,281.25,35929.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129237294197083,1.0,0.0,0.0,3.703178405761719,3.703202724456787,9.150451774075918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.140625,0.0,1592.6070556640625,1895.4371337890625,0.0,2590.143310546875,0.9147825241088868,1.0,0.0,3.0,1.0,0.0
17778360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86669921875,0.7009524703025818,0.2649450302124023,0.2442343235015869,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.867431640625,0.8373131155967712,0.4624064564704895,0.4432106018066406,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.9990000128746032,0.8991262316703796,0.5562130212783813,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.7971346378326416,0.3958787620067596,0.3805207312107086,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.6173527240753174,0.1793951541185379,0.8364843726158142,284.86737060546875,284.95001220703125,297.2578125,294.1998291015625,297.0747985839844,297.01092529296875,285.86944580078125,1.0,0.5967986583709717,0.3589071333408355,0.3589071333408355,1.0,1.0,-2.9544787406921387,0.7587411403656006,2.195737600326538,0.0893413424491882,0.8490235209465027,0.8490235209465027,0.0,208.4071044921875,201.0,47232.26171875,0.0,2519.2783203125,1.0,281.2573547363281,284.3975830078125,297.2317810058594,300.3548278808594,293.1499938964844,293.1499938964844,281.54998779296875,39596.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161600828170776,1.0,0.0,0.0,3.5910680294036865,3.591092109680176,8.604795880273741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.63330078125,0.0,1495.060546875,1895.4371337890625,0.0,2620.03271484375,0.8945054411888123,1.0,0.0,3.0,1.0,0.0
17778420,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.6985021233558655,0.2625822424888611,0.2418922632932663,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.8350871801376343,0.4588037431240082,0.4395630061626434,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.9990000128746032,0.8978122472763062,0.5563487410545349,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.794950544834137,0.3929989337921142,0.3775832056999206,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.6147193312644958,0.1771628558635711,0.8259702324867249,284.9830627441406,284.95001220703125,297.19366455078125,294.1626281738281,297.0564880371094,297.0083923339844,285.9817810058594,1.0,0.5936284065246582,0.3598886132240295,0.3598886132240295,1.0,1.0,-2.931264638900757,0.7538672685623169,2.1773972511291504,0.0894773229956626,0.9325101971626282,0.9325101971626282,0.0,207.5776824951172,204.0,46058.3671875,0.0,2472.41015625,1.0,281.5418395996094,284.5362548828125,297.1292724609375,300.114013671875,293.1499938964844,293.1499938964844,281.25,34045.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053093552589417,1.0,0.0,0.0,3.67704176902771,3.67706561088562,9.02174178918358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.64404296875,0.0,1548.73193359375,1895.4371337890625,0.0,2520.06591796875,0.9098946452140808,1.0,0.0,3.0,1.0,0.0
