time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.6985021233558655,0.2625822424888611,0.2418922632932663,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.8350871801376343,0.4588037431240082,0.4395630061626434,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.9990000128746032,0.8978122472763062,0.5563487410545349,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.794950544834137,0.3929989337921142,0.3775832056999206,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.6147193312644958,0.1771628558635711,0.8259702324867249,284.9830627441406,284.95001220703125,297.19366455078125,294.1626281738281,297.0564880371094,297.0083923339844,285.9817810058594,1.0,0.5936284065246582,0.3598886132240295,0.3598886132240295,1.0,1.0,-2.931264638900757,0.7538672685623169,2.1773972511291504,0.0894773229956626,0.9325101971626282,0.9325101971626282,0.0,207.5776824951172,204.0,46058.3671875,0.0,2472.41015625,1.0,281.5418395996094,284.5362548828125,297.1292724609375,300.114013671875,293.1499938964844,293.1499938964844,281.25,34045.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053093552589417,1.0,0.0,0.0,3.67704176902771,3.67706561088562,9.02174178918358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.64404296875,0.0,1548.73193359375,1895.4371337890625,0.0,2520.06591796875,0.9098946452140808,1.0,0.0,3.0,1.0,0.0
17778540,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789367675781,0.6948168873786926,0.2596109211444855,0.2394670695066452,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8316069841384888,0.4545026123523712,0.4358033835887909,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.9990000128746032,0.8941727876663208,0.5590312480926514,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.7914599180221558,0.3895271718502044,0.3745706677436828,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.6110076308250427,0.1746470481157302,0.8154695630073547,284.87969970703125,284.95001220703125,297.1308898925781,294.12628173828125,297.0304870605469,296.99517822265625,285.88189697265625,1.0,0.5916223526000977,0.3608700633049011,0.3608700633049011,1.0,1.0,-2.910813093185425,0.7498456239700317,2.1609675884246826,0.0899671092629432,0.8234685063362122,0.8234685063362122,0.0,208.25906372070312,207.0,46187.9765625,0.0,2438.627685546875,1.0,281.2583312988281,284.427734375,297.1434631347656,300.2003173828125,293.1499938964844,293.1499938964844,281.54998779296875,40863.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130837082862854,1.0,0.0,0.0,3.4798312187194824,3.479854345321656,8.079967983576353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.58447265625,0.0,1386.654296875,1895.4371337890625,0.0,2591.61962890625,0.8717219829559326,1.0,0.0,3.0,1.0,0.0
17778600,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789367675781,0.6948168873786926,0.2596109211444855,0.2394670695066452,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8316069841384888,0.4545026123523712,0.4358033835887909,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.9990000128746032,0.8941727876663208,0.5590312480926514,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.7914599180221558,0.3895271718502044,0.3745706677436828,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.6110076308250427,0.1746470481157302,0.8154695630073547,284.87969970703125,284.95001220703125,297.1308898925781,294.12628173828125,297.0304870605469,296.99517822265625,285.88189697265625,1.0,0.5916223526000977,0.3608700633049011,0.3608700633049011,1.0,1.0,-2.910813093185425,0.7498456239700317,2.1609675884246826,0.0899671092629432,0.8234685063362122,0.8234685063362122,0.0,208.25906372070312,207.0,46187.9765625,0.0,2438.627685546875,1.0,281.2583312988281,284.427734375,297.1434631347656,300.2003173828125,293.1499938964844,293.1499938964844,281.54998779296875,40863.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130837082862854,1.0,0.0,0.0,3.4798312187194824,3.479854345321656,8.079967983576353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.58447265625,0.0,1386.654296875,1895.4371337890625,0.0,2591.61962890625,0.8717219829559326,1.0,0.0,3.0,1.0,0.0
17778660,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.6909816861152649,0.2573478817939758,0.2373297661542892,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.827863872051239,0.4509808719158172,0.4323574006557464,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.9990000128746032,0.8910544514656067,0.562721312046051,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7876890301704407,0.3867373764514923,0.3718299567699432,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.6068925261497498,0.1724254041910171,0.8054230809211731,284.9899597167969,284.95001220703125,297.0696105957031,294.0909729003906,297.0102233886719,296.9891052246094,285.9881896972656,1.0,0.59035325050354,0.3617745637893677,0.3617745637893677,1.0,1.0,-2.893162250518799,0.746509313583374,2.146652936935425,0.0904318988323211,0.9088162779808044,0.9088162779808044,0.0,209.6101837158203,195.0,45176.421875,0.0,2413.539794921875,1.0,281.5414733886719,284.5585632324219,297.050048828125,299.9754638671875,293.1499938964844,293.1499938964844,281.25,33909.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007718324661255,1.0,0.0,0.0,3.580242156982422,3.5802652835845947,8.552992767363321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.498046875,0.0,1441.592041015625,1895.4371337890625,0.0,2478.48388671875,0.8879501223564148,1.0,0.0,3.0,1.0,0.0
17778720,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.6909816861152649,0.2573478817939758,0.2373297661542892,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.827863872051239,0.4509808719158172,0.4323574006557464,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.9990000128746032,0.8910544514656067,0.562721312046051,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7876890301704407,0.3867373764514923,0.3718299567699432,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.6068925261497498,0.1724254041910171,0.8054230809211731,284.9899597167969,284.95001220703125,297.0696105957031,294.0909729003906,297.0102233886719,296.9891052246094,285.9881896972656,1.0,0.59035325050354,0.3617745637893677,0.3617745637893677,1.0,1.0,-2.893162250518799,0.746509313583374,2.146652936935425,0.0904318988323211,0.9088162779808044,0.9088162779808044,0.0,209.6101837158203,195.0,45176.421875,0.0,2413.539794921875,1.0,281.5414733886719,284.5585632324219,297.050048828125,299.9754638671875,293.1499938964844,293.1499938964844,281.25,33909.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007718324661255,1.0,0.0,0.0,3.580242156982422,3.5802652835845947,8.552992767363321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.498046875,0.0,1441.592041015625,1895.4371337890625,0.0,2478.48388671875,0.8879501223564148,1.0,0.0,3.0,1.0,0.0
17778780,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.6899617314338684,0.2543869912624359,0.2347926199436187,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8272251486778259,0.4466496407985687,0.4284462332725525,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.9990000128746032,0.8864530324935913,0.5590184330940247,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.7871760725975037,0.3832502365112304,0.3686817586421966,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.6052595376968384,0.1698889583349228,0.7941755056381226,284.88922119140625,284.95001220703125,297.00994873046875,294.0568542480469,296.9867553710937,296.978271484375,285.8905944824219,1.0,0.5845915675163269,0.3626790642738342,0.3626790642738342,1.0,1.0,-2.8636789321899414,0.7392398118972778,2.124439239501953,0.0899138376116752,0.80765700340271,0.80765700340271,0.0,206.4711151123047,183.0,45184.3515625,0.0,2345.779296875,1.0,281.2592163085937,284.45465087890625,297.07196044921875,300.0672912597656,293.1499938964844,293.1499938964844,281.54998779296875,40760.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082860112190247,1.0,0.0,0.0,3.37777042388916,3.377792835235596,7.61296064410999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.0087890625,0.0,1283.828857421875,1895.4371337890625,0.0,2547.41796875,0.849327027797699,1.0,0.0,3.0,1.0,0.0
17778840,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.6899617314338684,0.2543869912624359,0.2347926199436187,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8272251486778259,0.4466496407985687,0.4284462332725525,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.9990000128746032,0.8864530324935913,0.5590184330940247,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.7871760725975037,0.3832502365112304,0.3686817586421966,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.6052595376968384,0.1698889583349228,0.7941755056381226,284.88922119140625,284.95001220703125,297.00994873046875,294.0568542480469,296.9867553710937,296.978271484375,285.8905944824219,1.0,0.5845915675163269,0.3626790642738342,0.3626790642738342,1.0,1.0,-2.8636789321899414,0.7392398118972778,2.124439239501953,0.0899138376116752,0.80765700340271,0.80765700340271,0.0,206.4711151123047,183.0,45184.3515625,0.0,2345.779296875,1.0,281.2592163085937,284.45465087890625,297.07196044921875,300.0672912597656,293.1499938964844,293.1499938964844,281.54998779296875,40760.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082860112190247,1.0,0.0,0.0,3.37777042388916,3.377792835235596,7.61296064410999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.0087890625,0.0,1283.828857421875,1895.4371337890625,0.0,2547.41796875,0.849327027797699,1.0,0.0,3.0,1.0,0.0
17778900,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.6903648376464844,0.2531731128692627,0.2334659397602081,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.8278798460960388,0.4447708129882812,0.426412433385849,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9990000128746032,0.8852101564407349,0.5549492835998535,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.7879295945167542,0.3817414343357086,0.3670211732387543,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.6052034497261047,0.1687257140874862,0.7881931066513062,284.9967346191406,284.95001220703125,296.9808044433594,294.0403137207031,296.9783020019531,296.9770202636719,285.9989624023437,1.0,0.580641508102417,0.3631313145160675,0.3631313145160675,1.0,1.0,-2.8455638885498047,0.7344842553138733,2.111079692840576,0.0891713425517082,0.8763096928596497,0.8763096928596497,0.0,203.5707092285156,183.0,44176.14453125,0.0,2300.025634765625,1.0,281.49481201171875,284.5816345214844,296.990478515625,299.8271789550781,293.1499938964844,293.1499938964844,281.54998779296875,35177.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998850345611572,1.0,0.0,0.0,3.4125356674194336,3.412557363510132,7.770477736812609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.12158203125,0.0,1278.925537109375,1895.4371337890625,0.0,2470.373779296875,0.8539410829544067,1.0,0.0,3.0,1.0,0.0
17778960,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.6916276216506958,0.2520691454410553,0.2323537617921829,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790344238281,0.829353392124176,0.4430172741413116,0.4246342778205871,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786071777344,0.9990000128746032,0.884655237197876,0.5494800806045532,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.7895395755767822,0.3803383409976959,0.3655736446380615,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.6058339476585388,0.1676350980997085,0.7826728820800781,284.9790954589844,284.95001220703125,296.9521179199219,294.02410888671875,296.9716186523437,296.97802734375,285.9767150878906,1.0,0.5762118101119995,0.3636524379253387,0.3636524379253387,1.0,1.0,-2.827143669128418,0.7297796607017517,2.097363948822021,0.0885542184114456,0.8781284093856812,0.8781284093856812,0.0,199.9249420166016,186.0,43988.6015625,0.0,2250.656982421875,1.0,281.5406799316406,284.569580078125,296.9787292480469,299.8360290527344,293.1499938964844,293.1499938964844,281.8500061035156,34204.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952439188957214,1.0,0.0,0.0,3.472738265991211,3.4727604389190674,8.047063602134585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.6015625,0.0,1331.9727783203125,1895.4371337890625,0.0,2428.0234375,0.8640077114105225,1.0,0.0,3.0,1.0,0.0
17779020,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426330566406,0.6916064620018005,0.2500005960464477,0.2303800731897354,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04156494140625,0.8295437693595886,0.4396950006484985,0.4213747084140777,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409240722656,0.9990000128746032,0.8842623233795166,0.5448594093322754,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.7898717522621155,0.3776814043521881,0.3629442155361175,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.6049155592918396,0.1655819714069366,0.7728486657142639,285.0416564941406,284.95001220703125,296.8962097167969,293.9928894042969,296.9605407714844,296.982666015625,286.0381164550781,1.0,0.5712554454803467,0.3646947145462036,0.3646947145462036,1.0,1.0,-2.800318717956543,0.7236565947532654,2.076662063598633,0.0881666913628578,0.9790146946907043,0.9790146946907043,0.0,196.4464569091797,189.0,43079.6015625,0.0,2188.514892578125,1.0,281.8408203125,284.6583557128906,296.9503173828125,299.7320556640625,293.1499938964844,293.1499938964844,281.54998779296875,31175.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835940718650818,1.0,0.0,0.0,3.65957236289978,3.659595727920532,8.93622257081006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.51708984375,0.0,1507.651611328125,1895.4371337890625,0.0,2322.46875,0.903869926929474,1.0,0.0,3.0,1.0,0.0
17779080,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426330566406,0.6916064620018005,0.2500005960464477,0.2303800731897354,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04156494140625,0.8295437693595886,0.4396950006484985,0.4213747084140777,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409240722656,0.9990000128746032,0.8842623233795166,0.5448594093322754,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.7898717522621155,0.3776814043521881,0.3629442155361175,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.6049155592918396,0.1655819714069366,0.7728486657142639,285.0416564941406,284.95001220703125,296.8962097167969,293.9928894042969,296.9605407714844,296.982666015625,286.0381164550781,1.0,0.5712554454803467,0.3646947145462036,0.3646947145462036,1.0,1.0,-2.800318717956543,0.7236565947532654,2.076662063598633,0.0881666913628578,0.9790146946907043,0.9790146946907043,0.0,196.4464569091797,189.0,43079.6015625,0.0,2188.514892578125,1.0,281.8408203125,284.6583557128906,296.9503173828125,299.7320556640625,293.1499938964844,293.1499938964844,281.54998779296875,31175.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835940718650818,1.0,0.0,0.0,3.65957236289978,3.659595727920532,8.93622257081006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.51708984375,0.0,1507.651611328125,1895.4371337890625,0.0,2322.46875,0.903869926929474,1.0,0.0,3.0,1.0,0.0
17779140,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.6887633204460144,0.2468880861997604,0.2278717011213302,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.8269959092140198,0.4351834058761596,0.4174775183200836,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9990000128746032,0.8805668354034424,0.5451931953430176,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87176513671875,0.7873265743255615,0.3739800751209259,0.3597644567489624,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.6017197966575623,0.1630371659994125,0.7622033953666687,284.8718566894531,284.95001220703125,296.8423767089844,293.9633483886719,296.9411315917969,296.9754333496094,285.873779296875,1.0,0.5680672526359558,0.3657369911670685,0.3657369911670685,1.0,1.0,-2.776407718658448,0.7184345126152039,2.057973146438598,0.0882331132888794,0.8429793119430542,0.8429793119430542,0.0,195.74961853027344,192.0,43546.45703125,0.0,2145.34521484375,1.0,281.5580139160156,284.48712158203125,296.9970703125,299.8861694335937,293.1499938964844,293.1499938964844,281.8500061035156,39433.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953498363494873,1.0,0.0,0.0,3.5498464107513428,3.549870014190674,8.408381972913048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.7412109375,0.0,1449.5582275390625,1895.4371337890625,0.0,2428.98828125,0.8853648900985718,1.0,0.0,3.0,1.0,0.0
17779200,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.6887633204460144,0.2468880861997604,0.2278717011213302,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.8269959092140198,0.4351834058761596,0.4174775183200836,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9990000128746032,0.8805668354034424,0.5451931953430176,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87176513671875,0.7873265743255615,0.3739800751209259,0.3597644567489624,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.6017197966575623,0.1630371659994125,0.7622033953666687,284.8718566894531,284.95001220703125,296.8423767089844,293.9633483886719,296.9411315917969,296.9754333496094,285.873779296875,1.0,0.5680672526359558,0.3657369911670685,0.3657369911670685,1.0,1.0,-2.776407718658448,0.7184345126152039,2.057973146438598,0.0882331132888794,0.8429793119430542,0.8429793119430542,0.0,195.74961853027344,192.0,43546.45703125,0.0,2145.34521484375,1.0,281.5580139160156,284.48712158203125,296.9970703125,299.8861694335937,293.1499938964844,293.1499938964844,281.8500061035156,39433.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953498363494873,1.0,0.0,0.0,3.5498464107513428,3.549870014190674,8.408381972913048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.7412109375,0.0,1449.5582275390625,1895.4371337890625,0.0,2428.98828125,0.8853648900985718,1.0,0.0,3.0,1.0,0.0
17779260,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.685096263885498,0.2444295883178711,0.2254970073699951,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.8235039710998535,0.4313727617263794,0.4136935770511627,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.9990000128746032,0.8768929839134216,0.5476548671722412,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.7837956547737122,0.3708798289299011,0.3566755354404449,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.5975720882415771,0.1607078164815902,0.7515285611152649,284.9911499023437,284.95001220703125,296.790771484375,293.9356689453125,296.9254150390625,296.972412109375,285.989013671875,1.0,0.5659835338592529,0.3669041693210602,0.3669041693210602,1.0,1.0,-2.7554173469543457,0.7144489288330078,2.040968418121338,0.0887956693768501,0.9322472214698792,0.9322472214698792,0.0,196.3016662597656,195.0,42500.91015625,0.0,2113.415771484375,1.0,281.8424072265625,284.6259765625,296.9000244140625,299.6624450683594,293.1499938964844,293.1499938964844,281.54998779296875,33536.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841055989265442,1.0,0.0,0.0,3.6514816284179688,3.6515052318573,8.896752774489869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.57421875,0.0,1516.381103515625,1895.4371337890625,0.0,2327.079345703125,0.9035745859146118,1.0,0.0,3.0,1.0,0.0
17779320,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.685096263885498,0.2444295883178711,0.2254970073699951,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.8235039710998535,0.4313727617263794,0.4136935770511627,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.9990000128746032,0.8768929839134216,0.5476548671722412,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.7837956547737122,0.3708798289299011,0.3566755354404449,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.5975720882415771,0.1607078164815902,0.7515285611152649,284.9911499023437,284.95001220703125,296.790771484375,293.9356689453125,296.9254150390625,296.972412109375,285.989013671875,1.0,0.5659835338592529,0.3669041693210602,0.3669041693210602,1.0,1.0,-2.7554173469543457,0.7144489288330078,2.040968418121338,0.0887956693768501,0.9322472214698792,0.9322472214698792,0.0,196.3016662597656,195.0,42500.91015625,0.0,2113.415771484375,1.0,281.8424072265625,284.6259765625,296.9000244140625,299.6624450683594,293.1499938964844,293.1499938964844,281.54998779296875,33536.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841055989265442,1.0,0.0,0.0,3.6514816284179688,3.6515052318573,8.896752774489869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.57421875,0.0,1516.381103515625,1895.4371337890625,0.0,2327.079345703125,0.9035745859146118,1.0,0.0,3.0,1.0,0.0
17779380,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777160644531,0.6805973052978516,0.2413797080516815,0.2230374962091446,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.8191227912902832,0.4268594682216644,0.4097766876220703,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.9990000128746032,0.8708080649375916,0.5518043041229248,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785400390625,0.7793899178504944,0.3671855926513672,0.3534918427467346,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.5926154851913452,0.1580941826105117,0.7407484650611877,284.8786926269531,284.95001220703125,296.74151611328125,293.9100036621094,296.90869140625,296.9673156738281,285.8813781738281,1.0,0.5646541118621826,0.3680713474750519,0.3680713474750519,1.0,1.0,-2.735962390899658,0.7109333276748657,2.025028944015503,0.0896008089184761,0.8192314505577087,0.8192314505577087,0.0,197.83721923828125,183.0,42728.796875,0.0,2088.928955078125,1.0,281.5585327148437,284.5110168457031,296.9305725097656,299.7697448730469,293.1499938964844,293.1499938964844,281.8500061035156,40925.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927586436271667,1.0,0.0,0.0,3.455119371414185,3.4551424980163574,7.965617214722442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.3388671875,0.0,1361.853759765625,1895.4371337890625,0.0,2405.412353515625,0.8663152456283569,1.0,0.0,3.0,1.0,0.0
17779440,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777160644531,0.6805973052978516,0.2413797080516815,0.2230374962091446,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.8191227912902832,0.4268594682216644,0.4097766876220703,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.9990000128746032,0.8708080649375916,0.5518043041229248,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785400390625,0.7793899178504944,0.3671855926513672,0.3534918427467346,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.5926154851913452,0.1580941826105117,0.7407484650611877,284.8786926269531,284.95001220703125,296.74151611328125,293.9100036621094,296.90869140625,296.9673156738281,285.8813781738281,1.0,0.5646541118621826,0.3680713474750519,0.3680713474750519,1.0,1.0,-2.735962390899658,0.7109333276748657,2.025028944015503,0.0896008089184761,0.8192314505577087,0.8192314505577087,0.0,197.83721923828125,183.0,42728.796875,0.0,2088.928955078125,1.0,281.5585327148437,284.5110168457031,296.9305725097656,299.7697448730469,293.1499938964844,293.1499938964844,281.8500061035156,40925.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927586436271667,1.0,0.0,0.0,3.455119371414185,3.4551424980163574,7.965617214722442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.3388671875,0.0,1361.853759765625,1895.4371337890625,0.0,2405.412353515625,0.8663152456283569,1.0,0.0,3.0,1.0,0.0
17779500,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.6795520186424255,0.2401127070188522,0.2217244952917099,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.8182281255722046,0.4248806238174438,0.4077126383781433,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9990000128746032,0.8681812882423401,0.5509345531463623,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.7785348296165466,0.3655768036842346,0.3517985343933105,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.5911483764648438,0.1568587571382522,0.7348138689994812,284.9985046386719,284.95001220703125,296.71783447265625,293.8979797363281,296.9019775390625,296.96661376953125,286.0020446777344,1.0,0.5620808601379395,0.3686549365520477,0.3686549365520477,1.0,1.0,-2.7217016220092773,0.7076404094696045,2.014061212539673,0.0895823016762733,0.8946171998977661,0.8946171998977661,0.0,196.8619842529297,183.0,41767.4296875,0.0,2061.391357421875,1.0,281.7968139648437,284.6483764648437,296.8493957519531,299.53521728515625,293.1499938964844,293.1499938964844,281.8500061035156,35147.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842636108398438,1.0,0.0,0.0,3.490487575531006,3.4905097484588623,8.129530897349468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.814453125,0.0,1356.7396240234375,1895.4371337890625,0.0,2328.504150390625,0.8712753653526306,1.0,0.0,3.0,1.0,0.0
17779560,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.6797192692756653,0.2389841377735138,0.2206261456012725,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.8185401558876038,0.4230513274669647,0.4059028625488281,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.9990000128746032,0.8662360906600952,0.5478255748748779,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7789191007614136,0.3641005754470825,0.350320816040039,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.5906968712806702,0.1557008922100067,0.7292172312736511,284.9873962402344,284.95001220703125,296.6947937011719,293.8865051269531,296.8959350585937,296.96661376953125,285.98504638671875,1.0,0.558760941028595,0.3692130148410797,0.3692130148410797,1.0,1.0,-2.705971956253052,0.7037861347198486,2.002185821533203,0.0892487838864326,0.9029114842414856,0.9029114842414856,0.0,194.6295928955078,171.0,41632.640625,0.0,2025.965087890625,1.0,281.8410949707031,284.63934326171875,296.8415222167969,299.5507507324219,293.1499938964844,293.1499938964844,281.54998779296875,33885.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795713543891907,1.0,0.0,0.0,3.55801773071289,3.5580406188964844,8.44713667902397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.11767578125,0.0,1417.8023681640625,1895.4371337890625,0.0,2286.29248046875,0.8829725980758667,1.0,0.0,3.0,1.0,0.0
17779620,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.6808371543884277,0.2359906435012817,0.2179329991340637,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.8202033638954163,0.4185486137866974,0.4016855955123901,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.9990000128746032,0.8619205951690674,0.5386413931846619,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.7807492017745972,0.3603889346122741,0.3468280434608459,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.5906555652618408,0.1530547887086868,0.7168617248535156,284.8818054199219,284.95001220703125,296.65069580078125,293.8653564453125,296.88238525390625,296.9638671875,285.8838195800781,1.0,0.5502029657363892,0.3703291118144989,0.3703291118144989,1.0,1.0,-2.667595386505127,0.6936972141265869,1.9738982915878296,0.0877963751554489,0.7942610383033752,0.7942610383033752,0.0,188.39317321777344,174.0,41441.7578125,0.0,1937.411865234375,1.0,281.5594482421875,284.5364074707031,296.8753356933594,299.64080810546875,293.1499938964844,293.1499938964844,281.8500061035156,41580.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861914038658142,1.0,0.0,0.0,3.324451446533203,3.32447361946106,7.374512733804295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.0537109375,0.0,1238.2763671875,1895.4371337890625,0.0,2345.9033203125,0.8384140729904175,1.0,0.0,3.0,1.0,0.0
17779680,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.6808371543884277,0.2359906435012817,0.2179329991340637,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.8202033638954163,0.4185486137866974,0.4016855955123901,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.9990000128746032,0.8619205951690674,0.5386413931846619,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.7807492017745972,0.3603889346122741,0.3468280434608459,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.5906555652618408,0.1530547887086868,0.7168617248535156,284.8818054199219,284.95001220703125,296.65069580078125,293.8653564453125,296.88238525390625,296.9638671875,285.8838195800781,1.0,0.5502029657363892,0.3703291118144989,0.3703291118144989,1.0,1.0,-2.667595386505127,0.6936972141265869,1.9738982915878296,0.0877963751554489,0.7942610383033752,0.7942610383033752,0.0,188.39317321777344,174.0,41441.7578125,0.0,1937.411865234375,1.0,281.5594482421875,284.5364074707031,296.8753356933594,299.64080810546875,293.1499938964844,293.1499938964844,281.8500061035156,41580.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861914038658142,1.0,0.0,0.0,3.324451446533203,3.32447361946106,7.374512733804295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.0537109375,0.0,1238.2763671875,1895.4371337890625,0.0,2345.9033203125,0.8384140729904175,1.0,0.0,3.0,1.0,0.0
17779740,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.680158257484436,0.2336588352918625,0.2155863642692566,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.8198110461235046,0.4147996008396148,0.3978698551654815,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.9990000128746032,0.8597120046615601,0.534339427947998,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.7804381847381592,0.3573004305362701,0.3436563014984131,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.5888517498970032,0.1507287621498108,0.7055277824401855,284.9813232421875,284.95001220703125,296.60943603515625,293.84674072265625,296.87158203125,296.9638977050781,285.9799194335937,1.0,0.5449178814888,0.3714452385902405,0.3714452385902405,1.0,1.0,-2.6375744342803955,0.6863607168197632,1.9512135982513428,0.0869452208280563,0.8695221543312073,0.8695221543312073,0.0,185.07931518554688,177.0,40353.37109375,0.0,1876.7021484375,1.0,281.839599609375,284.65753173828125,296.79132080078125,299.4200439453125,293.1499938964844,293.1499938964844,282.1499938964844,34190.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707476615905762,1.0,0.0,0.0,3.422725915908813,3.422747611999512,7.816954621375771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.57275390625,0.0,1282.0133056640625,1895.4371337890625,0.0,2207.48046875,0.8530251383781433,1.0,0.0,3.0,1.0,0.0
17779800,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.680158257484436,0.2336588352918625,0.2155863642692566,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.8198110461235046,0.4147996008396148,0.3978698551654815,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.9990000128746032,0.8597120046615601,0.534339427947998,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.7804381847381592,0.3573004305362701,0.3436563014984131,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.5888517498970032,0.1507287621498108,0.7055277824401855,284.9813232421875,284.95001220703125,296.60943603515625,293.84674072265625,296.87158203125,296.9638977050781,285.9799194335937,1.0,0.5449178814888,0.3714452385902405,0.3714452385902405,1.0,1.0,-2.6375744342803955,0.6863607168197632,1.9512135982513428,0.0869452208280563,0.8695221543312073,0.8695221543312073,0.0,185.07931518554688,177.0,40353.37109375,0.0,1876.7021484375,1.0,281.839599609375,284.65753173828125,296.79132080078125,299.4200439453125,293.1499938964844,293.1499938964844,282.1499938964844,34190.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707476615905762,1.0,0.0,0.0,3.422725915908813,3.422747611999512,7.816954621375771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.57275390625,0.0,1282.0133056640625,1895.4371337890625,0.0,2207.48046875,0.8530251383781433,1.0,0.0,3.0,1.0,0.0
17779860,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.6783647537231445,0.2315503507852554,0.2136551141738891,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.8180592656135559,0.4113339185714721,0.3945567011833191,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.9990000128746032,0.8572484254837036,0.5335062742233276,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.7787370085716248,0.3544539511203766,0.3409297466278076,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.5860089659690857,0.1485922485589981,0.6957262754440308,285.0522766113281,284.95001220703125,296.5710754394531,293.83074951171875,296.86236572265625,296.96533203125,286.0485534667969,1.0,0.541628897190094,0.3728971183300018,0.3728971183300018,1.0,1.0,-2.6152126789093018,0.6823267340660095,1.932886004447937,0.0878416150808334,0.980455994606018,0.980455994606018,0.0,183.872314453125,180.0,39568.3125,0.0,1837.8460693359373,1.0,282.14044189453125,284.7493896484375,296.7806701660156,299.3408508300781,293.1499938964844,293.1499938964844,281.8500061035156,30665.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574126124382019,1.0,0.0,0.0,3.6305418014526367,3.630564689636232,8.795007033768343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.97802734375,0.0,1471.928955078125,1895.4371337890625,0.0,2089.9169921875,0.8969714045524597,1.0,0.0,3.0,1.0,0.0
17779920,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.6783647537231445,0.2315503507852554,0.2136551141738891,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.8180592656135559,0.4113339185714721,0.3945567011833191,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.9990000128746032,0.8572484254837036,0.5335062742233276,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.7787370085716248,0.3544539511203766,0.3409297466278076,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.5860089659690857,0.1485922485589981,0.6957262754440308,285.0522766113281,284.95001220703125,296.5710754394531,293.83074951171875,296.86236572265625,296.96533203125,286.0485534667969,1.0,0.541628897190094,0.3728971183300018,0.3728971183300018,1.0,1.0,-2.6152126789093018,0.6823267340660095,1.932886004447937,0.0878416150808334,0.980455994606018,0.980455994606018,0.0,183.872314453125,180.0,39568.3125,0.0,1837.8460693359373,1.0,282.14044189453125,284.7493896484375,296.7806701660156,299.3408508300781,293.1499938964844,293.1499938964844,281.8500061035156,30665.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574126124382019,1.0,0.0,0.0,3.6305418014526367,3.630564689636232,8.795007033768343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.97802734375,0.0,1471.928955078125,1895.4371337890625,0.0,2089.9169921875,0.8969714045524597,1.0,0.0,3.0,1.0,0.0
17779980,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.6744449734687805,0.2284204363822937,0.2111816853284835,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.8142145276069641,0.4067005515098572,0.3905937075614929,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.9990000128746032,0.8512819409370422,0.5360349416732788,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.7749249339103699,0.3505641222000122,0.3376310169696808,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668212890625,0.5813348889350891,0.1459626704454422,0.6849603056907654,284.8684997558594,284.95001220703125,296.53582763671875,293.817626953125,296.8513488769531,296.96337890625,285.87091064453125,1.0,0.5395282506942749,0.3743490278720855,0.3743490278720855,1.0,1.0,-2.5936203002929688,0.6785156726837158,1.9151047468185425,0.088901862502098,0.8400566577911377,0.8400566577911377,0.0,184.4641876220703,183.0,40097.5390625,0.0,1808.6046142578125,1.0,281.85723876953125,284.5648193359375,296.8556823730469,299.5284118652344,293.1499938964844,293.1499938964844,282.1499938964844,39399.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701228857040405,1.0,0.0,0.0,3.535215139389038,3.53523850440979,8.339211490238085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.10546875,0.0,1433.8072509765625,1895.4371337890625,0.0,2201.9296875,0.8817086219787598,1.0,0.0,3.0,1.0,0.0
17780040,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.6744449734687805,0.2284204363822937,0.2111816853284835,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.8142145276069641,0.4067005515098572,0.3905937075614929,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.9990000128746032,0.8512819409370422,0.5360349416732788,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.7749249339103699,0.3505641222000122,0.3376310169696808,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668212890625,0.5813348889350891,0.1459626704454422,0.6849603056907654,284.8684997558594,284.95001220703125,296.53582763671875,293.817626953125,296.8513488769531,296.96337890625,285.87091064453125,1.0,0.5395282506942749,0.3743490278720855,0.3743490278720855,1.0,1.0,-2.5936203002929688,0.6785156726837158,1.9151047468185425,0.088901862502098,0.8400566577911377,0.8400566577911377,0.0,184.4641876220703,183.0,40097.5390625,0.0,1808.6046142578125,1.0,281.85723876953125,284.5648193359375,296.8556823730469,299.5284118652344,293.1499938964844,293.1499938964844,282.1499938964844,39399.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701228857040405,1.0,0.0,0.0,3.535215139389038,3.53523850440979,8.339211490238085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.10546875,0.0,1433.8072509765625,1895.4371337890625,0.0,2201.9296875,0.8817086219787598,1.0,0.0,3.0,1.0,0.0
17780100,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.6719951629638672,0.2270424216985702,0.209818959236145,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8117684125900269,0.4046069383621216,0.3884629607200622,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9990000128746032,0.8482397198677063,0.5381026864051819,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.772512674331665,0.3487745225429535,0.3358224630355835,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.5784397125244141,0.1446595937013626,0.6790391206741333,284.9967956542969,284.95001220703125,296.5194091796875,293.8121643066406,296.8459167480469,296.9620361328125,286.0021057128906,1.0,0.5387268662452698,0.3750749826431274,0.3750749826431274,1.0,1.0,-2.582616806030273,0.6765221357345581,1.906094670295716,0.089347019791603,0.9184988141059875,0.9184988141059875,0.0,185.17921447753903,183.0,39134.2421875,0.0,1795.6695556640625,1.0,282.0986022949219,284.71221923828125,296.774658203125,299.2981872558594,293.1499938964844,293.1499938964844,282.1499938964844,34665.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624569535255432,1.0,0.0,0.0,3.565225124359131,3.5652480125427246,8.481392796966247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.3876953125,0.0,1431.125732421875,1895.4371337890625,0.0,2134.15771484375,0.8874430656433105,1.0,0.0,3.0,1.0,0.0
17780160,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.6699378490447998,0.22586090862751,0.2087488621473312,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.8095896244049072,0.4027333855628967,0.3866852521896362,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.9990000128746032,0.84538334608078,0.5400524735450745,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7703983187675476,0.3471754789352417,0.3343085348606109,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.575762152671814,0.1434439122676849,0.6736659407615662,284.9956359863281,284.95001220703125,296.5037841796875,293.8074951171875,296.8414611816406,296.9617919921875,285.9935607910156,1.0,0.5381201505661011,0.3757170438766479,0.3757170438766479,1.0,1.0,-2.573260545730591,0.6748874187469482,1.8983731269836424,0.0897946879267692,0.9349144697189332,0.9349144697189332,0.0,185.8935394287109,171.0,39093.70703125,0.0,1785.2001953125,1.0,282.1417541503906,284.7082824707031,296.7689514160156,299.3196716308594,293.1499938964844,293.1499938964844,281.8500061035156,33276.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581453919410706,1.0,0.0,0.0,3.642827272415161,3.642850637435913,8.854630664245633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.55126953125,0.0,1504.8671875,1895.4371337890625,0.0,2096.325439453125,0.9016305804252625,1.0,0.0,3.0,1.0,0.0
17780220,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.6684626936912537,0.2227410227060318,0.2060722708702087,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660583496094,0.8084545135498047,0.3981424868106842,0.3825163841247558,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86676025390625,0.9990000128746032,0.838176965713501,0.5364952683448792,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.7692965865135193,0.3431890606880188,0.3306947946548462,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.5729613900184631,0.1406204998493194,0.6611986756324768,284.8659362792969,284.95001220703125,296.4751281738281,293.8005065917969,296.83062744140625,296.95751953125,285.8690795898437,1.0,0.5321221947669983,0.3770011961460113,0.3770011961460113,1.0,1.0,-2.5414578914642334,0.6670816540718079,1.8743762969970703,0.0893556997179985,0.8082607388496399,0.8082607388496399,0.0,182.9646911621093,159.0,39127.1640625,0.0,1726.8116455078125,1.0,281.85858154296875,284.5814514160156,296.8193054199219,299.4397277832031,293.1499938964844,293.1499938964844,282.1499938964844,41762.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666629552841187,1.0,0.0,0.0,3.429417133331299,3.4294400215148926,7.847546612538281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.55859375,0.0,1341.8388671875,1895.4371337890625,0.0,2171.262939453125,0.8611876964569092,1.0,0.0,3.0,1.0,0.0
17780280,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.6684626936912537,0.2227410227060318,0.2060722708702087,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660583496094,0.8084545135498047,0.3981424868106842,0.3825163841247558,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86676025390625,0.9990000128746032,0.838176965713501,0.5364952683448792,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.7692965865135193,0.3431890606880188,0.3306947946548462,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.5729613900184631,0.1406204998493194,0.6611986756324768,284.8659362792969,284.95001220703125,296.4751281738281,293.8005065917969,296.83062744140625,296.95751953125,285.8690795898437,1.0,0.5321221947669983,0.3770011961460113,0.3770011961460113,1.0,1.0,-2.5414578914642334,0.6670816540718079,1.8743762969970703,0.0893556997179985,0.8082607388496399,0.8082607388496399,0.0,182.9646911621093,159.0,39127.1640625,0.0,1726.8116455078125,1.0,281.85858154296875,284.5814514160156,296.8193054199219,299.4397277832031,293.1499938964844,293.1499938964844,282.1499938964844,41762.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666629552841187,1.0,0.0,0.0,3.429417133331299,3.4294400215148926,7.847546612538281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.55859375,0.0,1341.8388671875,1895.4371337890625,0.0,2171.262939453125,0.8611876964569092,1.0,0.0,3.0,1.0,0.0
