time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.6697019338607788,0.0,0.2034943550825119,296.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.8103929162025452,0.0,0.3784692585468292,296.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.9990000128746032,0.0,0.5269879698753357,296.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.7711367011070251,0.0,0.3271512389183044,296.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.5725439786911011,0.0,0.648314893245697,284.98065185546875,294.1499938964844,296.45001220703125,293.7968444824219,296.8231811523437,296.9563293457031,285.9786682128906,0.0,0.0,0.3782853782176971,0.3782853782176971,1.0,1.0,-2.502340078353882,0.6567236185073853,1.845616340637207,0.0878105238080024,0.0,0.0,0.0,176.72402954101562,60.0,37921.40625,0.0,1645.4080810546875,0.0,282.1405334472656,284.7161865234375,296.7391662597656,299.22125244140625,293.1499938964844,293.1499938964844,278.1499938964844,34232.390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.519858360290528,3.519880771636963,8.266918598565098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1380.3883056640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.6697019338607788,0.0,0.2034943550825119,296.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.8103929162025452,0.0,0.3784692585468292,296.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.9990000128746032,0.0,0.5269879698753357,296.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.7711367011070251,0.0,0.3271512389183044,296.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.5725439786911011,0.0,0.648314893245697,284.98065185546875,294.1499938964844,296.45001220703125,293.7968444824219,296.8231811523437,296.9563293457031,285.9786682128906,0.0,0.0,0.3782853782176971,0.3782853782176971,1.0,1.0,-2.502340078353882,0.6567236185073853,1.845616340637207,0.0878105238080024,0.0,0.0,0.0,176.72402954101562,60.0,37921.40625,0.0,1645.4080810546875,0.0,282.1405334472656,284.7161865234375,296.7391662597656,299.22125244140625,293.1499938964844,293.1499938964844,278.1499938964844,34232.390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.519858360290528,3.519880771636963,8.266918598565098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1380.3883056640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.7280578613281,0.0,0.0,0.0016652308404445,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.683837890625,0.0114627201110124,0.0,0.0017534943763166,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7526550292969,0.4182233810424804,0.0,0.0012951763346791,297.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,0.0017535774968564,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108459472656,0.0,0.0,0.0083180889487266,288.4671936035156,294.1499938964844,296.4359130859375,293.7957763671875,295.46551513671875,296.5747985839844,285.1400756835937,0.0,0.0,0.2856074869632721,0.2856074869632721,1.0,1.0,-0.0084773004055023,0.0025089599657803,0.0059683402068912,-0.0229093972593545,0.0,0.0,0.0,-0.0483330003917217,60.0,1817.58203125,0.0,-2.146818223991432e-05,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,-1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5340673264726737e-17,-1.5357941487194394e-17,-1.2257443176536572e-22,-3.285438361525037e-15,-3.2854241737231707e-15,-1.4096466263482045e-20,0.0,0.0,-0.0,0.0,0.0,3.0900684555432924e-30,3.920113160814854e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642761230469,0.0,0.0,0.0008154104580171,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61968994140625,0.0,0.0,0.0014574324013665,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,0.0021929733920842,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65771484375,0.0,0.0,0.0012701172381639,297.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504821777344,0.0,0.0,0.0027325067203491,288.3201599121094,294.1499938964844,296.4272155761719,293.7951965332031,295.55535888671875,296.5570983886719,284.7439880371094,0.0,0.0,0.226971223950386,0.226971223950386,1.0,1.0,-0.0093540325760841,0.0019545450340956,0.0073994877748191,-0.030338417738676,0.0,0.0,0.0,-0.0539752058684825,60.0,1039.0953369140625,0.0,-7.04239528204198e-06,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.209146986361373e-29,8.57025825225195e-29,9.807379765803106e-32,-8.6417988436464195e-19,-8.635594472064387e-19,-6.2043014049644285e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7244873046875,0.0,0.0,9.730437159305438e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775207519531,0.0,0.0,0.0001034483793773,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7281494140625,0.0,0.0,7.82478236942552e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71490478515625,0.0,0.0,0.0001031442079693,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.711181640625,0.0,0.0,0.0004838432651013,288.3700561523437,294.1499938964844,296.4054260253906,293.7940979003906,295.39678955078125,296.296630859375,284.4571228027344,0.0,0.0,0.0756570771336555,0.0756570771336555,1.0,1.0,-0.0068574803881347,3.743282650248148e-05,0.0068200472742319,-0.0313237756490707,0.0,0.0,0.0,-0.0410991832613945,60.0,219.7570953369141,0.0,-7.364344867255569e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.530050843753648e-43,-8.113518108440691e-43,-4.091791515828466e-43,1.943415208856806e-21,1.0280657460071136e-21,9.153494628496924e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7244873046875,0.0,0.0,9.730437159305438e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775207519531,0.0,0.0,0.0001034483793773,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7281494140625,0.0,0.0,7.82478236942552e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71490478515625,0.0,0.0,0.0001031442079693,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.711181640625,0.0,0.0,0.0004838432651013,288.3700561523437,294.1499938964844,296.4054260253906,293.7940979003906,295.39678955078125,296.296630859375,284.4571228027344,0.0,0.0,0.0756570771336555,0.0756570771336555,1.0,1.0,-0.0068574803881347,3.743282650248148e-05,0.0068200472742319,-0.0313237756490707,0.0,0.0,0.0,-0.0410991832613945,60.0,219.7570953369141,0.0,-7.364344867255569e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.530050843753648e-43,-8.113518108440691e-43,-4.091791515828466e-43,1.943415208856806e-21,1.0280657460071136e-21,9.153494628496924e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191223144531,0.0,0.0,9.833288640948012e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77362060546875,0.0,0.0,0.0001035851673805,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304748535156,0.0,0.0,7.658432150492445e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094787597656,0.0,0.0,0.0001035770546877,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80303955078125,0.0,0.0,0.0004910996067337,288.4884338378906,294.1499938964844,296.3949279785156,293.7937316894531,295.1762084960937,296.07958984375,284.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001785913715139,2.216545347266674e-08,0.0017858915962278,-0.0301088225096464,0.0,0.0,0.0,-0.0145106064155697,60.0,115.2134246826172,0.0,-7.487126651994913e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.0204680118787226e-21,1.0126550642336953e-21,1.0078129476450273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160095214844,0.0,0.0,9.852048970060424e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77081298828125,0.0,0.0,0.0001037443289533,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8272705078125,0.0,0.0,7.663024734938517e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80645751953125,0.0,0.0,0.0001037482143146,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000183105469,0.0,0.0,0.0004921227809973,288.4777526855469,294.1499938964844,296.3846435546875,293.7934875488281,295.1794738769531,296.1388854980469,284.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498239425942,1.1689136769632569e-08,0.0010498121846467,-0.0296653527766466,0.0,0.0,0.0,-0.0106071634218096,60.0,63.18592834472656,0.0,-7.514356070714713e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023824798046168e-21,1.0119835858311713e-21,1.011841313189193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80926513671875,0.0,0.0,9.825298911891878e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646484375,0.0,0.0,0.0001034614979289,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82037353515625,0.0,0.0,7.64190626796335e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998352050781,0.0,0.0,0.0001034656888805,297.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7934875488281,0.0,0.0,0.0004907893599011,288.45587158203125,294.1499938964844,296.3647155761719,293.79327392578125,295.2016296386719,296.2315368652344,284.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469693224877,1.1356355855696164e-08,0.0010469580302014,-0.0287973117083311,0.0,0.0,0.0,-0.0104426443576812,60.0,31.091026306152344,0.0,-7.473546759229066e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.0239302151066545e-21,1.0119623812500388e-21,1.0119677328824198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80926513671875,0.0,0.0,9.825298911891878e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646484375,0.0,0.0,0.0001034614979289,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82037353515625,0.0,0.0,7.64190626796335e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998352050781,0.0,0.0,0.0001034656888805,297.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7934875488281,0.0,0.0,0.0004907893599011,288.45587158203125,294.1499938964844,296.3647155761719,293.79327392578125,295.2016296386719,296.2315368652344,284.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469693224877,1.1356355855696164e-08,0.0010469580302014,-0.0287973117083311,0.0,0.0,0.0,-0.0104426443576812,60.0,31.091026306152344,0.0,-7.473546759229066e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.0239302151066545e-21,1.0119623812500388e-21,1.0119677328824198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018798828125,0.0,0.0,9.797211532713844e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578125,0.0,0.0,0.0001031658321153,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128356933594,0.0,0.0,7.620072574354708e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79254150390625,0.0,0.0,0.0001031699430313,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862854003906,0.0,0.0,0.0004893863224424,288.4333801269531,294.1499938964844,296.3456420898437,293.7934265136719,295.22296142578125,296.2782897949219,284.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807282447814,0.0,0.0,0.0,-0.0102690421044826,60.0,25.459678649902344,0.0,-7.430863036006485e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.0119631890436056e-21,1.0119628861210181e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018798828125,0.0,0.0,9.797211532713844e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578125,0.0,0.0,0.0001031658321153,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128356933594,0.0,0.0,7.620072574354708e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79254150390625,0.0,0.0,0.0001031699430313,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862854003906,0.0,0.0,0.0004893863224424,288.4333801269531,294.1499938964844,296.3456420898437,293.7934265136719,295.22296142578125,296.2782897949219,284.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807282447814,0.0,0.0,0.0,-0.0102690421044826,60.0,25.459678649902344,0.0,-7.430863036006485e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.0119631890436056e-21,1.0119628861210181e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938842773437,0.0,0.0,9.768505697138608e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503967285156,0.0,0.0,0.000102863596112,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046875,0.0,0.0,7.597744843224064e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78466796875,0.0,0.0,0.0001028676415444,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77850341796875,0.0,0.0,0.0004879524640273,288.4103088378906,294.1499938964844,296.3273620605469,293.7938537597656,295.2434997558594,296.2998046875,284.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648329329399076e-08,0.0010409046662971,-0.0269440952688455,0.0,0.0,0.0,-0.010091652162373,60.0,23.794845581054688,0.0,-7.387364320265989e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938842773437,0.0,0.0,9.768505697138608e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503967285156,0.0,0.0,0.000102863596112,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046875,0.0,0.0,7.597744843224064e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78466796875,0.0,0.0,0.0001028676415444,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77850341796875,0.0,0.0,0.0004879524640273,288.4103088378906,294.1499938964844,296.3273620605469,293.7938537597656,295.2434997558594,296.2998046875,284.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648329329399076e-08,0.0010409046662971,-0.0269440952688455,0.0,0.0,0.0,-0.010091652162373,60.0,23.794845581054688,0.0,-7.387364320265989e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852783203125,0.0,0.0,9.739977394929156e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74237060546875,0.0,0.0,0.0001025632300297,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79595947265625,0.0,0.0,7.575555355288088e-05,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77618408203125,0.0,0.0,0.0001025672099785,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701110839844,0.0,0.0,0.0004865274531766,288.3867492675781,294.1499938964844,296.30975341796875,293.7945251464844,295.26324462890625,296.3059997558594,284.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037874026224,1.0292708019221664e-08,0.0010378637816756,-0.0260131694376468,0.0,0.0,0.0,-0.0099153565242886,60.0,23.367401123046875,0.0,-7.34426137682931e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852783203125,0.0,0.0,9.739977394929156e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74237060546875,0.0,0.0,0.0001025632300297,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79595947265625,0.0,0.0,7.575555355288088e-05,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77618408203125,0.0,0.0,0.0001025672099785,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701110839844,0.0,0.0,0.0004865274531766,288.3867492675781,294.1499938964844,296.30975341796875,293.7945251464844,295.26324462890625,296.3059997558594,284.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037874026224,1.0292708019221664e-08,0.0010378637816756,-0.0260131694376468,0.0,0.0,0.0,-0.0099153565242886,60.0,23.367401123046875,0.0,-7.34426137682931e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78076171875,0.0,0.0,9.726001007948072e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381286621094,0.0,0.0,0.0001024160883389,299.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913818359375,0.0,0.0,7.564685074612498e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7717590332031,0.0,0.0,0.0001024200391839,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76568603515625,0.0,0.0,0.0004858293686993,288.3747863769531,294.1499938964844,296.3012084960937,293.7948913574219,295.2727966308594,296.3055419921875,284.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363842593505,1.0118496263089582e-08,0.0010363741312175,-0.0255570989102125,0.0,0.0,0.0,-0.0098289921879768,60.0,22.57500457763672,0.0,-7.323191653085814e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7761535644531,0.0,0.0,9.712297469377518e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337951660156,0.0,0.0,0.0001022718060994,299.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867126464844,0.0,0.0,7.554026524303481e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671813964844,0.0,0.0,0.0001022757278406,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611694335937,0.0,0.0,0.0004851448757108,288.3627319335937,294.1499938964844,296.29278564453125,293.7953186035156,295.2822265625,296.3036499023437,284.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349233634769,9.947677348520756e-09,0.0010349134681746,-0.0251099001616239,0.0,0.0,0.0,-0.0097443098202347,60.0,22.57526969909668,0.0,-7.302561755295758e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,9.686037083156408e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247009277344,0.0,0.0,0.0001019953197101,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769470214844,0.0,0.0,7.533601456088945e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576599121094,0.0,0.0,0.0001019991832436,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7517395019531,0.0,0.0,0.0004838331951759,288.3383178710937,294.1499938964844,296.27642822265625,293.79620361328125,295.3005065917969,296.29669189453125,284.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123924233,9.62032764562082e-09,0.0010321143781766,-0.0242528636008501,0.0,0.0,0.0,-0.0095820287242531,60.0,21.960124969482425,0.0,-7.263108869892676e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,9.686037083156408e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247009277344,0.0,0.0,0.0001019953197101,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769470214844,0.0,0.0,7.533601456088945e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576599121094,0.0,0.0,0.0001019991832436,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7517395019531,0.0,0.0,0.0004838331951759,288.3383178710937,294.1499938964844,296.27642822265625,293.79620361328125,295.3005065917969,296.29669189453125,284.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123924233,9.62032764562082e-09,0.0010321143781766,-0.0242528636008501,0.0,0.0,0.0,-0.0095820287242531,60.0,21.960124969482425,0.0,-7.263108869892676e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564392089844,0.0,0.0,9.66160441748798e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151794433594,0.0,0.0,0.0001017380855046,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667236328125,0.0,0.0,7.514598109992221e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477111816406,0.0,0.0,0.0001017418835544,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7418518066406,0.0,0.0,0.0004826127842534,288.31353759765625,294.1499938964844,296.2605285644531,293.7971496582031,295.3181457519531,296.2870178222656,284.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,21.42692947387696,0.0,-7.226497444889901e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564392089844,0.0,0.0,9.66160441748798e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151794433594,0.0,0.0,0.0001017380855046,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667236328125,0.0,0.0,7.514598109992221e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477111816406,0.0,0.0,0.0001017418835544,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7418518066406,0.0,0.0,0.0004826127842534,288.31353759765625,294.1499938964844,296.2605285644531,293.7971496582031,295.3181457519531,296.2870178222656,284.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,21.42692947387696,0.0,-7.226497444889901e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7459411621094,0.0,0.0,9.639304334996268e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052001953125,0.0,0.0,0.0001015032976283,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.756103515625,0.0,0.0,7.497252954635769e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373352050781,0.0,0.0,0.0001015070447465,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315368652344,0.0,0.0,0.0004814988933503,288.2884521484375,294.1499938964844,296.2451171875,293.7980041503906,295.3351745605469,296.2757263183594,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,20.92325019836425,0.0,-7.193160911356244e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7459411621094,0.0,0.0,9.639304334996268e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052001953125,0.0,0.0,0.0001015032976283,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.756103515625,0.0,0.0,7.497252954635769e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373352050781,0.0,0.0,0.0001015070447465,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315368652344,0.0,0.0,0.0004814988933503,288.2884521484375,294.1499938964844,296.2451171875,293.7980041503906,295.3351745605469,296.2757263183594,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,20.92325019836425,0.0,-7.193160911356244e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7350158691406,0.0,0.0,9.619296179153024e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947937011719,0.0,0.0,0.0001012926513794,299.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450561523437,0.0,0.0,7.481691136490554e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265014648437,0.0,0.0,0.0001012963402899,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207946777344,0.0,0.0,0.0004804995260201,288.2630310058594,294.1499938964844,296.2300720214844,293.7987976074219,295.3515319824219,296.263427734375,285.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,20.44956398010254,0.0,-7.163315274283377e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7350158691406,0.0,0.0,9.619296179153024e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947937011719,0.0,0.0,0.0001012926513794,299.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450561523437,0.0,0.0,7.481691136490554e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265014648437,0.0,0.0,0.0001012963402899,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207946777344,0.0,0.0,0.0004804995260201,288.2630310058594,294.1499938964844,296.2300720214844,293.7987976074219,295.3515319824219,296.263427734375,285.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,20.44956398010254,0.0,-7.163315274283377e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294006347656,0.0,0.0,9.610230335965753e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,0.0001011972053674,299.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7393493652344,0.0,0.0,7.474639278370887e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.720947265625,0.0,0.0,0.0001012008724501,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152709960937,0.0,0.0,0.000480046699522,288.2502136230469,294.1499938964844,296.22265625,293.7991027832031,295.35943603515625,296.257080078125,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240420233458,8.675307583416725e-09,0.001024033408612,-0.0217784103006124,0.0,0.0,0.0,-0.0091135408729314,60.0,20.224056243896484,0.0,-7.149812120132992e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236633300781,0.0,0.0,9.60166653385386e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839599609375,0.0,0.0,0.0001011070562526,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.73358154296875,0.0,0.0,7.467978866770864e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152709960937,0.0,0.0,0.0001011106869555,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096252441406,0.0,0.0,0.0004796189605258,288.2373352050781,294.1499938964844,296.21533203125,293.79937744140625,295.3672180175781,296.2506408691406,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023128745146,8.568544096476671e-09,0.0010231202468276,-0.0214988328516483,0.0,0.0,0.0,-0.0090606119483709,60.0,20.005311965942383,0.0,-7.137068536167136e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.71197509765625,0.0,0.0,9.586275700712577e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727600097656,0.0,0.0,0.0001009450206765,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72174072265625,0.0,0.0,7.456007733708248e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.70367431640625,0.0,0.0,0.0001009486077236,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6981201171875,0.0,0.0,0.0004788502119481,288.2113952636719,294.1499938964844,296.2008361816406,293.7997436523437,295.38238525390625,296.2375793457031,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.37664870800836e-09,0.0010214794892817,-0.0209963116794824,0.0,0.0,0.0,-0.0089654820039868,60.0,19.58576202392578,0.0,-7.114191191703868e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.71197509765625,0.0,0.0,9.586275700712577e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727600097656,0.0,0.0,0.0001009450206765,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72174072265625,0.0,0.0,7.456007733708248e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.70367431640625,0.0,0.0,0.0001009486077236,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6981201171875,0.0,0.0,0.0004788502119481,288.2113952636719,294.1499938964844,296.2008361816406,293.7997436523437,295.38238525390625,296.2375793457031,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.37664870800836e-09,0.0010214794892817,-0.0209963116794824,0.0,0.0,0.0,-0.0089654820039868,60.0,19.58576202392578,0.0,-7.114191191703868e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.699951171875,0.0,0.0,9.573116403771564e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612243652344,0.0,0.0,0.0001008064937195,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095947265625,0.0,0.0,7.445772644132376e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6917419433594,0.0,0.0,0.0001008100298349,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6862487792969,0.0,0.0,0.0004781929310411,288.18524169921875,294.1499938964844,296.1865234375,293.7998046875,295.3970031738281,296.2243957519531,285.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.2125639622177e-09,0.0010200763354077,-0.0205666087567806,0.0,0.0,0.0,-0.0088841384276747,60.0,19.19160461425781,0.0,-7.09465908244056e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.699951171875,0.0,0.0,9.573116403771564e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612243652344,0.0,0.0,0.0001008064937195,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095947265625,0.0,0.0,7.445772644132376e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6917419433594,0.0,0.0,0.0001008100298349,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6862487792969,0.0,0.0,0.0004781929310411,288.18524169921875,294.1499938964844,296.1865234375,293.7998046875,295.3970031738281,296.2243957519531,285.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.2125639622177e-09,0.0010200763354077,-0.0205666087567806,0.0,0.0,0.0,-0.0088841384276747,60.0,19.19160461425781,0.0,-7.09465908244056e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6876220703125,0.0,0.0,9.5620023785159e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493835449219,0.0,0.0,0.000100689503597,299.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971435546875,0.0,0.0,7.437128078890964e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795349121094,0.0,0.0,0.0001006929815048,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741027832031,0.0,0.0,0.0004776378336828,288.158935546875,294.1499938964844,296.17236328125,293.79949951171875,295.4111022949219,296.21112060546875,285.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073964608001916e-09,0.0010188911110162,-0.0202036388218402,0.0,0.0,0.0,-0.0088154282420873,60.0,18.81903076171875,0.0,-7.078181596398282e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6876220703125,0.0,0.0,9.5620023785159e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493835449219,0.0,0.0,0.000100689503597,299.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971435546875,0.0,0.0,7.437128078890964e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795349121094,0.0,0.0,0.0001006929815048,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741027832031,0.0,0.0,0.0004776378336828,288.158935546875,294.1499938964844,296.17236328125,293.79949951171875,295.4111022949219,296.21112060546875,285.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073964608001916e-09,0.0010188911110162,-0.0202036388218402,0.0,0.0,0.0,-0.0088154282420873,60.0,18.81903076171875,0.0,-7.078181596398282e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67498779296875,0.0,0.0,9.552746632834896e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6372375488281,0.0,0.0,0.0001005920712486,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68438720703125,0.0,0.0,7.429929246427491e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669921875,0.0,0.0,0.0001005955127766,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66162109375,0.0,0.0,0.0004771755484398,288.1324462890625,294.1499938964844,296.1582336425781,293.7987670898437,295.4246826171875,296.19781494140625,285.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017911825329,7.958521841544552e-09,0.0010179039090871,-0.0199013017117977,0.0,0.0,0.0,-0.0087581975385546,60.0,18.47104263305664,0.0,-7.064470963769055e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67498779296875,0.0,0.0,9.552746632834896e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6372375488281,0.0,0.0,0.0001005920712486,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68438720703125,0.0,0.0,7.429929246427491e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669921875,0.0,0.0,0.0001005955127766,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66162109375,0.0,0.0,0.0004771755484398,288.1324462890625,294.1499938964844,296.1582336425781,293.7987670898437,295.4246826171875,296.19781494140625,285.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017911825329,7.958521841544552e-09,0.0010179039090871,-0.0199013017117977,0.0,0.0,0.0,-0.0087581975385546,60.0,18.47104263305664,0.0,-7.064470963769055e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66851806640625,0.0,0.0,9.548801608616486e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6310119628906,0.0,0.0,0.0001005505546345,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778869628906,0.0,0.0,7.42686097510159e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605834960937,0.0,0.0,0.0001005539670586,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552734375,0.0,0.0,0.0004769785155076,288.119140625,294.1499938964844,296.1511535644531,293.7981872558594,295.4312438964844,296.19110107421875,285.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174909839406,7.909309651665808e-09,0.0010174830676987,-0.0197724197059869,0.0,0.0,0.0,-0.0087338015437126,60.0,18.306116104125977,0.0,-7.058631013023843e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620178222656,0.0,0.0,9.54518764046952e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.624755859375,0.0,0.0,0.0001005125159281,299.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712951660156,0.0,0.0,7.42404954507947e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65411376953125,0.0,0.0,0.0001005158992484,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488342285156,0.0,0.0,0.0004767980135511,288.10577392578125,294.1499938964844,296.14410400390625,293.7975158691406,295.43768310546875,296.18438720703125,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171052999794,7.864220386011311e-09,0.0010170973837375,-0.019654331728816,0.0,0.0,0.0,-0.0087114479392766,60.0,18.14633560180664,0.0,-7.053281336766305e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488037109375,0.0,0.0,9.539063466945664e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61199951171875,0.0,0.0,0.0001004480582196,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.657958984375,0.0,0.0,7.419285975629464e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410217285156,0.0,0.0,0.0001004514051601,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357727050781,0.0,0.0,0.000476492132293,288.0789794921875,294.1499938964844,296.1298828125,293.7956848144531,295.4501953125,296.1708984375,285.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164517443627,7.787797962066634e-09,0.0010164439445361,-0.0194541830569505,0.0,0.0,0.0,-0.0086735626682639,60.0,17.840526580810547,0.0,-7.044220495799891e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
