time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488037109375,0.0,0.0,9.539063466945664e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61199951171875,0.0,0.0,0.0001004480582196,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.657958984375,0.0,0.0,7.419285975629464e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410217285156,0.0,0.0,0.0001004514051601,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357727050781,0.0,0.0,0.000476492132293,288.0789794921875,294.1499938964844,296.1298828125,293.7956848144531,295.4501953125,296.1708984375,285.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164517443627,7.787797962066634e-09,0.0010164439445361,-0.0194541830569505,0.0,0.0,0.0,-0.0086735626682639,60.0,17.840526580810547,0.0,-7.044220495799891e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.63531494140625,0.0,0.0,9.534247510600836e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989990234375,0.0,0.0,0.0001003973811748,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6443786621094,0.0,0.0,7.415540312649682e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62762451171875,0.0,0.0,0.0001004006844596,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224670410156,0.0,0.0,0.0004762516182381,288.0520935058594,294.1499938964844,296.11553955078125,293.7932434082031,295.46221923828125,296.1573181152344,285.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159375378862,7.727678941193972e-09,0.0010159298544749,-0.0192967299371957,0.0,0.0,0.0,-0.008643758483231,60.0,17.55315399169922,0.0,-7.037095883788427e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.63531494140625,0.0,0.0,9.534247510600836e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989990234375,0.0,0.0,0.0001003973811748,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6443786621094,0.0,0.0,7.415540312649682e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62762451171875,0.0,0.0,0.0001004006844596,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224670410156,0.0,0.0,0.0004762516182381,288.0520935058594,294.1499938964844,296.11553955078125,293.7932434082031,295.46221923828125,296.1573181152344,285.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159375378862,7.727678941193972e-09,0.0010159298544749,-0.0192967299371957,0.0,0.0,0.0,-0.008643758483231,60.0,17.55315399169922,0.0,-7.037095883788427e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216125488281,0.0,0.0,9.530565876048058e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58575439453125,0.0,0.0,0.0001003586512524,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63055419921875,0.0,0.0,7.41267649573274e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.614013671875,0.0,0.0,0.0001003619108814,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60894775390625,0.0,0.0,0.0004760677402373,288.0251159667969,294.1499938964844,296.1009826660156,293.7900695800781,295.4737548828125,296.1435546875,285.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544286929,7.681696168049257e-09,0.0010155366035178,-0.0191763006150722,0.0,0.0,0.0,-0.0086209625005722,60.0,17.282861709594727,0.0,-7.031648863176089e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216125488281,0.0,0.0,9.530565876048058e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58575439453125,0.0,0.0,0.0001003586512524,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63055419921875,0.0,0.0,7.41267649573274e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.614013671875,0.0,0.0,0.0001003619108814,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60894775390625,0.0,0.0,0.0004760677402373,288.0251159667969,294.1499938964844,296.1009826660156,293.7900695800781,295.4737548828125,296.1435546875,285.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544286929,7.681696168049257e-09,0.0010155366035178,-0.0191763006150722,0.0,0.0,0.0,-0.0086209625005722,60.0,17.282861709594727,0.0,-7.031648863176089e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076965332031,0.0,0.0,9.52787813730538e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.572265625,0.0,0.0,0.0001003303841571,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61651611328125,0.0,0.0,7.410586113110185e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001892089844,0.0,0.0,0.0001003336001303,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951538085937,0.0,0.0,0.0004759335424751,287.998046875,294.1499938964844,296.0861511230469,293.7861633300781,295.4848022460937,296.12957763671875,285.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152569739148,7.6481008193241e-09,0.0010152492905035,-0.0190883111208677,0.0,0.0,0.0,-0.0086043076589703,60.0,17.028310775756836,0.0,-7.027671244941305e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076965332031,0.0,0.0,9.52787813730538e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.572265625,0.0,0.0,0.0001003303841571,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61651611328125,0.0,0.0,7.410586113110185e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001892089844,0.0,0.0,0.0001003336001303,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951538085937,0.0,0.0,0.0004759335424751,287.998046875,294.1499938964844,296.0861511230469,293.7861633300781,295.4848022460937,296.12957763671875,285.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152569739148,7.6481008193241e-09,0.0010152492905035,-0.0190883111208677,0.0,0.0,0.0,-0.0086043076589703,60.0,17.028310775756836,0.0,-7.027671244941305e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60064697265625,0.0,0.0,9.52685222728178e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5654296875,0.0,0.0,0.0001003196011879,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094055175781,0.0,0.0,7.409787940559909e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932006835937,0.0,0.0,0.0001003227953333,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58819580078125,0.0,0.0,0.0004758823197335,287.9844970703125,294.1499938964844,296.07861328125,293.78387451171875,295.4901733398437,296.1224975585937,285.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635264864802593e-09,0.001015139510855,-0.0190546941012144,0.0,0.0,0.0,-0.0085979448631405,60.0,16.906667709350586,0.0,-7.026151394029513e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935363769531,0.0,0.0,9.526015492156148e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585632324219,0.0,0.0,0.0001003108045551,299.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022644042969,0.0,0.0,7.409137469949201e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5861511230469,0.0,0.0,0.0001003139841486,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811767578125,0.0,0.0,0.0004758405557367,287.970947265625,294.1499938964844,296.07098388671875,293.7814025878906,295.4953918457031,296.1153564453125,285.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624787023985391e-09,0.0010150499874725,-0.0190272517502307,0.0,0.0,0.0,-0.0085927499458193,60.0,16.788450241088867,0.0,-7.024910786412877e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5792236328125,0.0,0.0,9.524814959149808e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.544677734375,0.0,0.0,0.0001002981953206,299.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5878295898437,0.0,0.0,7.40820323699154e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718994140625,0.0,0.0,0.0001003013312583,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5669860839844,0.0,0.0,0.0004757806309498,287.9437866210937,294.1499938964844,296.055419921875,293.7757263183594,295.5054931640625,296.1008605957031,285.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149286827072,7.609721741630437e-09,0.0010149211157113,-0.0189877953380346,0.0,0.0,0.0,-0.0085852816700935,60.0,16.561674118041992,0.0,-7.023128034688852e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5792236328125,0.0,0.0,9.524814959149808e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.544677734375,0.0,0.0,0.0001002981953206,299.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5878295898437,0.0,0.0,7.40820323699154e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718994140625,0.0,0.0,0.0001003013312583,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5669860839844,0.0,0.0,0.0004757806309498,287.9437866210937,294.1499938964844,296.055419921875,293.7757263183594,295.5054931640625,296.1008605957031,285.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149286827072,7.609721741630437e-09,0.0010149211157113,-0.0189877953380346,0.0,0.0,0.0,-0.0085852816700935,60.0,16.561674118041992,0.0,-7.023128034688852e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.564697265625,0.0,0.0,9.524160850560293e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306091308594,0.0,0.0,0.0001002913413685,299.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732116699219,0.0,0.0,7.407694647554308e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574951171875,0.0,0.0,0.0001002944409265,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526428222656,0.0,0.0,0.0004757480055559,287.9165954589844,294.1499938964844,296.0393981933594,293.76910400390625,295.51513671875,296.08599853515625,285.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148581350222,7.601468787754584e-09,0.0010148504516109,-0.0189661812037229,0.0,0.0,0.0,-0.0085811903700232,60.0,16.354839324951172,0.0,-7.022151038427182e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.564697265625,0.0,0.0,9.524160850560293e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306091308594,0.0,0.0,0.0001002913413685,299.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732116699219,0.0,0.0,7.407694647554308e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574951171875,0.0,0.0,0.0001002944409265,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526428222656,0.0,0.0,0.0004757480055559,287.9165954589844,294.1499938964844,296.0393981933594,293.76910400390625,295.51513671875,296.08599853515625,285.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148581350222,7.601468787754584e-09,0.0010148504516109,-0.0189661812037229,0.0,0.0,0.0,-0.0085811903700232,60.0,16.354839324951172,0.0,-7.022151038427182e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5500183105469,0.0,0.0,9.524106280878186e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.516357421875,0.0,0.0,0.0001002908029477,299.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.55841064453125,0.0,0.0,7.407651719404384e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428771972656,0.0,0.0,0.0001002938588499,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381164550781,0.0,0.0,0.0004757453280035,287.889404296875,294.1499938964844,296.0228271484375,293.7614440917969,295.5242919921875,296.0707092285156,285.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148513829335,7.600686302566828e-09,0.0010148436995223,-0.0189641304314136,0.0,0.0,0.0,-0.0085808020085096,60.0,16.209331512451172,0.0,-7.022058667871536e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5500183105469,0.0,0.0,9.524106280878186e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.516357421875,0.0,0.0,0.0001002908029477,299.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.55841064453125,0.0,0.0,7.407651719404384e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428771972656,0.0,0.0,0.0001002938588499,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381164550781,0.0,0.0,0.0004757453280035,287.889404296875,294.1499938964844,296.0228271484375,293.7614440917969,295.5242919921875,296.0707092285156,285.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148513829335,7.600686302566828e-09,0.0010148436995223,-0.0189641304314136,0.0,0.0,0.0,-0.0085808020085096,60.0,16.209331512451172,0.0,-7.022058667871536e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351867675781,0.0,0.0,9.524695633444936e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5019226074219,0.0,0.0,0.0001002970384433,299.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.54345703125,0.0,0.0,7.408110104734078e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52813720703125,0.0,0.0,0.0001003000579657,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234069824219,0.0,0.0,0.0004757748101837,287.8622131347656,294.1499938964844,296.00567626953125,293.7526550292969,295.5329895019531,296.05499267578125,285.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149131994694,7.607925844865804e-09,0.0010149056324735,-0.0189830902963876,0.0,0.0,0.0,-0.0085843903943896,60.0,16.0523738861084,0.0,-7.02291558241086e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351867675781,0.0,0.0,9.524695633444936e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5019226074219,0.0,0.0,0.0001002970384433,299.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.54345703125,0.0,0.0,7.408110104734078e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52813720703125,0.0,0.0,0.0001003000579657,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234069824219,0.0,0.0,0.0004757748101837,287.8622131347656,294.1499938964844,296.00567626953125,293.7526550292969,295.5329895019531,296.05499267578125,285.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149131994694,7.607925844865804e-09,0.0010149056324735,-0.0189830902963876,0.0,0.0,0.0,-0.0085843903943896,60.0,16.0523738861084,0.0,-7.02291558241086e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5277099609375,0.0,0.0,9.525181667413564e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4946594238281,0.0,0.0,0.0001003021752694,299.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53594970703125,0.0,0.0,7.408487726934254e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5207214355469,0.0,0.0,0.0001003051729639,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160217285156,0.0,0.0,0.0004757991118822,287.8486328125,294.1499938964844,295.9968566894531,293.7478332519531,295.53717041015625,296.04693603515625,285.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613933483696655e-09,0.0010149570880457,-0.0189988259226083,0.0,0.0,0.0,-0.0085873696953058,60.0,15.979232788085938,0.0,-7.02362612514662e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52020263671875,0.0,0.0,9.525777568342164e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48736572265625,0.0,0.0,0.0001003084616968,299.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52838134765625,0.0,0.0,7.408951205434278e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51324462890625,0.0,0.0,0.0001003114448394,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085754394531,0.0,0.0,0.0004758288851007,287.8350524902344,294.1499938964844,295.98785400390625,293.74273681640625,295.5412292480469,296.03875732421875,285.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621301811866488e-09,0.0010150200687348,-0.0190181247889995,0.0,0.0,0.0,-0.0085910223424434,60.0,15.906736373901367,0.0,-7.024498671626135e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,9.52709960984066e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47265625,0.0,0.0,0.0001003224242595,299.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5131530761719,0.0,0.0,7.409979298245162e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49822998046875,0.0,0.0,0.0001003253637463,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936218261719,0.0,0.0,0.0004758949798997,287.80792236328125,294.1499938964844,295.9693298339844,293.7315368652344,295.5489501953125,296.0219116210937,285.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151677997782,7.637679821925758e-09,0.001015160116367,-0.0190610196441411,0.0,0.0,0.0,-0.0085991416126489,60.0,15.765887260437012,0.0,-7.026437032209287e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,9.52709960984066e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47265625,0.0,0.0,0.0001003224242595,299.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5131530761719,0.0,0.0,7.409979298245162e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49822998046875,0.0,0.0,0.0001003253637463,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936218261719,0.0,0.0,0.0004758949798997,287.80792236328125,294.1499938964844,295.9693298339844,293.7315368652344,295.5489501953125,296.0219116210937,285.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151677997782,7.637679821925758e-09,0.001015160116367,-0.0190610196441411,0.0,0.0,0.0,-0.0085991416126489,60.0,15.765887260437012,0.0,-7.026437032209287e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898376464844,0.0,0.0,9.528430382488295e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,0.0001003364668576,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.497802734375,0.0,0.0,7.41101466701366e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830627441406,0.0,0.0,0.0001003393699647,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.478515625,0.0,0.0,0.0004759615112561,287.78082275390625,294.1499938964844,295.95001220703125,293.71905517578125,295.5561828613281,296.0044250488281,285.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015308778733,7.654163525216973e-09,0.0010153010953217,-0.01910419203341,0.0,0.0,0.0,-0.0086073139682412,60.0,15.629596710205078,0.0,-7.02838889310442e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898376464844,0.0,0.0,9.528430382488295e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,0.0001003364668576,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.497802734375,0.0,0.0,7.41101466701366e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830627441406,0.0,0.0,0.0001003393699647,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.478515625,0.0,0.0,0.0004759615112561,287.78082275390625,294.1499938964844,295.95001220703125,293.71905517578125,295.5561828613281,296.0044250488281,285.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015308778733,7.654163525216973e-09,0.0010153010953217,-0.01910419203341,0.0,0.0,0.0,-0.0086073139682412,60.0,15.629596710205078,0.0,-7.02838889310442e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4744873046875,0.0,0.0,9.529698581900448e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,0.0001003498473437,299.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823608398437,0.0,0.0,7.412000559270382e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678039550781,0.0,0.0,0.000100352721347,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633178710937,0.0,0.0,0.000476024870295,287.7537841796875,294.1499938964844,295.93023681640625,293.7040710449219,295.5629577636719,295.9863586425781,285.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669865631498851e-09,0.0010154352057725,-0.0191453155130147,0.0,0.0,0.0,-0.0086150970309972,60.0,15.49638557434082,0.0,-7.030248383443904e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4744873046875,0.0,0.0,9.529698581900448e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,0.0001003498473437,299.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823608398437,0.0,0.0,7.412000559270382e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678039550781,0.0,0.0,0.000100352721347,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633178710937,0.0,0.0,0.000476024870295,287.7537841796875,294.1499938964844,295.93023681640625,293.7040710449219,295.5629577636719,295.9863586425781,285.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669865631498851e-09,0.0010154352057725,-0.0191453155130147,0.0,0.0,0.0,-0.0086150970309972,60.0,15.49638557434082,0.0,-7.030248383443904e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45904541015625,0.0,0.0,9.531301475362852e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278259277344,0.0,0.0,0.0001003667566692,299.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.466796875,0.0,0.0,7.413246930809692e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524230957031,0.0,0.0,0.0001003695942927,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,0.0004761049640364,287.726806640625,294.1499938964844,295.910400390625,293.6855773925781,295.5692138671875,295.9678039550781,285.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689739511818061e-09,0.0010156052885577,-0.0191973652690649,0.0,0.0,0.0,-0.0086249494925141,60.0,15.36419677734375,0.0,-7.032601700984743e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45904541015625,0.0,0.0,9.531301475362852e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278259277344,0.0,0.0,0.0001003667566692,299.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.466796875,0.0,0.0,7.413246930809692e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524230957031,0.0,0.0,0.0001003695942927,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,0.0004761049640364,287.726806640625,294.1499938964844,295.910400390625,293.6855773925781,295.5692138671875,295.9678039550781,285.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689739511818061e-09,0.0010156052885577,-0.0191973652690649,0.0,0.0,0.0,-0.0086249494925141,60.0,15.36419677734375,0.0,-7.032601700984743e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512634277344,0.0,0.0,9.532183321425693e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202575683594,0.0,0.0,0.000100376062619,299.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4590148925781,0.0,0.0,7.413933053612709e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447021484375,0.0,0.0,0.0001003788784146,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403076171875,0.0,0.0,0.0004761490563396,287.7133483886719,294.1499938964844,295.90045166015625,293.67510986328125,295.5722045898437,295.9583435058594,285.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157065698876,7.700683646305606e-09,0.0010156988864764,-0.0192260313779115,0.0,0.0,0.0,-0.0086303753778338,60.0,15.298223495483398,0.0,-7.033897730934768e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4434814453125,0.0,0.0,9.53312119236216e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41265869140625,0.0,0.0,0.0001003859506454,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.451171875,0.0,0.0,7.41466210456565e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,0.0001003887518891,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325866699219,0.0,0.0,0.0004761959135066,287.69989013671875,294.1499938964844,295.8905029296875,293.6638488769531,295.5750427246094,295.9488525390625,285.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158061049878,7.712320559960517e-09,0.0010157983051612,-0.0192565079778432,0.0,0.0,0.0,-0.008636143989861,60.0,15.232131958007812,0.0,-7.035276183842144e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278564453125,0.0,0.0,9.535093704471365e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974304199219,0.0,0.0,0.0001004067598842,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354553222656,0.0,0.0,7.416196604026482e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214172363281,0.0,0.0,0.0001004095247481,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,0.0004762945172842,287.673095703125,294.1499938964844,295.8705444335937,293.6390991210937,295.58038330078125,295.9295654296875,285.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736808527170071e-09,0.0010160077363252,-0.0193206407129764,0.0,0.0,0.0,-0.0086482837796211,60.0,15.099566459655762,0.0,-7.038177329832251e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278564453125,0.0,0.0,9.535093704471365e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974304199219,0.0,0.0,0.0001004067598842,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354553222656,0.0,0.0,7.416196604026482e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214172363281,0.0,0.0,0.0001004095247481,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,0.0004762945172842,287.673095703125,294.1499938964844,295.8705444335937,293.6390991210937,295.58038330078125,295.9295654296875,285.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736808527170071e-09,0.0010160077363252,-0.0193206407129764,0.0,0.0,0.0,-0.0086482837796211,60.0,15.099566459655762,0.0,-7.038177329832251e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41217041015625,0.0,0.0,9.537130972603336e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3821105957031,0.0,0.0,0.000100428238511,299.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4196472167969,0.0,0.0,7.417780579999089e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057922363281,0.0,0.0,0.0001004309669951,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015197753906,0.0,0.0,0.0004763963224831,287.6463928222656,294.1499938964844,295.8505554199219,293.61163330078125,295.5852355957031,295.9100646972656,285.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,14.966750144958496,0.0,-7.04117439909169e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41217041015625,0.0,0.0,9.537130972603336e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3821105957031,0.0,0.0,0.000100428238511,299.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4196472167969,0.0,0.0,7.417780579999089e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057922363281,0.0,0.0,0.0001004309669951,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015197753906,0.0,0.0,0.0004763963224831,287.6463928222656,294.1499938964844,295.8505554199219,293.61163330078125,295.5852355957031,295.9100646972656,285.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,14.966750144958496,0.0,-7.04117439909169e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963928222656,0.0,0.0,9.539155871607365e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3667297363281,0.0,0.0,0.0001004495861707,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037780761719,0.0,0.0,7.419355097226799e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901062011719,0.0,0.0,0.000100452285551,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858947753906,0.0,0.0,0.0004764974873978,287.6197814941406,294.1499938964844,295.8305358886719,293.5816345214844,295.58966064453125,295.890380859375,285.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787234856948544e-09,0.0010164389386773,-0.0194527097046375,0.0,0.0,0.0,-0.0086732823401689,60.0,14.833572387695312,0.0,-7.04415370478273e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963928222656,0.0,0.0,9.539155871607365e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3667297363281,0.0,0.0,0.0001004495861707,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037780761719,0.0,0.0,7.419355097226799e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901062011719,0.0,0.0,0.000100452285551,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858947753906,0.0,0.0,0.0004764974873978,287.6197814941406,294.1499938964844,295.8305358886719,293.5816345214844,295.58966064453125,295.890380859375,285.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787234856948544e-09,0.0010164389386773,-0.0194527097046375,0.0,0.0,0.0,-0.0086732823401689,60.0,14.833572387695312,0.0,-7.04415370478273e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38055419921875,0.0,0.0,9.541090548736976e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35125732421875,0.0,0.0,0.0001004699952318,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38787841796875,0.0,0.0,7.420859765261412e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.0001004726582323,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702087402344,0.0,0.0,0.0004765941703226,287.5932922363281,294.1499938964844,295.8104553222656,293.5494384765625,295.5936584472656,295.8705139160156,285.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166520951315,7.811252977774075e-09,0.001016644295305,-0.019515611231327,0.0,0.0,0.0,-0.0086851892992854,60.0,14.700018882751465,0.0,-7.04700084952492e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38055419921875,0.0,0.0,9.541090548736976e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35125732421875,0.0,0.0,0.0001004699952318,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38787841796875,0.0,0.0,7.420859765261412e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.0001004726582323,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702087402344,0.0,0.0,0.0004765941703226,287.5932922363281,294.1499938964844,295.8104553222656,293.5494384765625,295.5936584472656,295.8705139160156,285.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166520951315,7.811252977774075e-09,0.001016644295305,-0.019515611231327,0.0,0.0,0.0,-0.0086851892992854,60.0,14.700018882751465,0.0,-7.04700084952492e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726501464844,0.0,0.0,9.542002953821792e-05,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,0.0001004796067718,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798828125,0.0,0.0,7.421569171128795e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664855957031,0.0,0.0,0.0001004822552204,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.0,0.0004766397469211,287.5801086425781,294.1499938964844,295.8004150390625,293.5325622558594,295.595458984375,295.86053466796875,285.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748836264,7.822571035376313e-09,0.0010167410364374,-0.0195452533662319,0.0,0.0,0.0,-0.0086907995864748,60.0,14.633121490478516,0.0,-7.048342354210035e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646850585937,0.0,0.0,9.542861516820268e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33575439453125,0.0,0.0,0.000100488672615,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719177246094,0.0,0.0,7.422237104037777e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35858154296875,0.0,0.0,0.0001004912992357,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544616699219,0.0,0.0,0.000476682675071,287.56695556640625,294.1499938964844,295.79034423828125,293.5152282714844,295.5971374511719,295.8505554199219,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016839989461,7.833230952769554e-09,0.0010168321896344,-0.0195731706917285,0.0,0.0,0.0,-0.0086960839107632,60.0,14.56618595123291,0.0,-7.049606409736954e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
