time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487854003906,0.0,0.0,9.544409113004804e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,0.0001005049925879,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558959960937,0.0,0.0,7.423440547427163e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427429199219,0.0,0.0,0.0001005075901048,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33868408203125,0.0,0.0,0.0004767600039485,287.54071044921875,294.1499938964844,295.7702331542969,293.47930908203125,295.6002502441406,295.8305053710937,285.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170042514801,7.852421823884015e-09,0.0010169963352382,-0.0196234323084354,0.0,0.0,0.0,-0.0087055983021855,60.0,14.432199478149414,0.0,-7.051882278119592e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487854003906,0.0,0.0,9.544409113004804e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,0.0001005049925879,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558959960937,0.0,0.0,7.423440547427163e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427429199219,0.0,0.0,0.0001005075901048,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33868408203125,0.0,0.0,0.0004767600039485,287.54071044921875,294.1499938964844,295.7702331542969,293.47930908203125,295.6002502441406,295.8305053710937,285.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170042514801,7.852421823884015e-09,0.0010169963352382,-0.0196234323084354,0.0,0.0,0.0,-0.0087055983021855,60.0,14.432199478149414,0.0,-7.051882278119592e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328552246094,0.0,0.0,9.545664943289012e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046264648437,0.0,0.0,0.0001005182493827,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398742675781,0.0,0.0,7.424417708534747e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,0.0001005208105198,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228759765625,0.0,0.0,0.0004768227809108,287.5146484375,294.1499938964844,295.7500915527344,293.4418640136719,295.6029663085937,295.8103942871094,285.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171373141929,7.86798537433242e-09,0.0010171295143663,-0.0196641944348812,0.0,0.0,0.0,-0.0087133143097162,60.0,14.298017501831056,0.0,-7.053728268147097e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328552246094,0.0,0.0,9.545664943289012e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046264648437,0.0,0.0,0.0001005182493827,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398742675781,0.0,0.0,7.424417708534747e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,0.0001005208105198,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228759765625,0.0,0.0,0.0004768227809108,287.5146484375,294.1499938964844,295.7500915527344,293.4418640136719,295.6029663085937,295.8103942871094,285.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171373141929,7.86798537433242e-09,0.0010171295143663,-0.0196641944348812,0.0,0.0,0.0,-0.0087133143097162,60.0,14.298017501831056,0.0,-7.053728268147097e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32391357421875,0.0,0.0,9.54619754338637e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958984375,0.0,0.0,0.000100523866422,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33087158203125,0.0,0.0,7.424831710522994e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179626464844,0.0,0.0,0.0001005264202831,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139953613281,0.0,0.0,0.0004768494109157,287.5000915527344,294.1499938964844,295.7388000488281,293.4203491210937,295.604248046875,295.79913330078125,285.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171936592087,7.874572993671336e-09,0.0010171857429668,-0.0196814462542533,0.0,0.0,0.0,-0.0087165795266628,60.0,14.222882270812988,0.0,-7.054509865156433e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31689453125,0.0,0.0,9.54658244154416e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890319824219,0.0,0.0,0.0001005279336823,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238220214844,0.0,0.0,7.425130752380937e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109741210937,0.0,0.0,0.0001005304657155,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070373535156,0.0,0.0,0.0004768686485476,287.4887084960937,294.1499938964844,295.7299194335937,293.4031982421875,295.605224609375,295.7902526855469,285.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017234288156,7.87932741275199e-09,0.0010172264883294,-0.0196938980370759,0.0,0.0,0.0,-0.0087189367040991,60.0,14.163858413696287,0.0,-7.055073325545892e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009033203125,0.0,0.0,9.547104127705096e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,0.0001005334561341,299.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077392578125,0.0,0.0,7.425536750815809e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,0.0001005359590635,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,0.0004768947546835,287.4629211425781,294.1499938964844,295.7097473144531,293.3635559082031,295.6070861816406,295.7701110839844,285.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172892361879,7.885749830904842e-09,0.0010172814363613,-0.0197107177227735,0.0,0.0,0.0,-0.0087221208959817,60.0,14.029927253723145,0.0,-7.055835737901361e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009033203125,0.0,0.0,9.547104127705096e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,0.0001005334561341,299.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077392578125,0.0,0.0,7.425536750815809e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,0.0001005359590635,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,0.0004768947546835,287.4629211425781,294.1499938964844,295.7097473144531,293.3635559082031,295.6070861816406,295.7701110839844,285.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172892361879,7.885749830904842e-09,0.0010172814363613,-0.0197107177227735,0.0,0.0,0.0,-0.0087221208959817,60.0,14.029927253723145,0.0,-7.055835737901361e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929077148437,0.0,0.0,9.547133959131315e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655639648437,0.0,0.0,0.0001005337835522,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997131347656,0.0,0.0,7.425559306284413e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.287109375,0.0,0.0,0.0001005362719297,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832336425781,0.0,0.0,0.0004768962389789,287.4501342773437,294.1499938964844,295.6996459960937,293.3434143066406,295.6078186035156,295.760009765625,285.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172920301556,7.886075792384872e-09,0.0010172841139137,-0.019711572676897,0.0,0.0,0.0,-0.0087222820147871,60.0,13.963190078735352,0.0,-7.055874107209092e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.284912109375,0.0,0.0,9.547069203108548e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577514648437,0.0,0.0,0.0001005331141641,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29168701171875,0.0,0.0,7.425509102176875e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791748046875,0.0,0.0,0.0001005355807137,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752990722656,0.0,0.0,0.0004768930375576,287.4373779296875,294.1499938964844,295.6895446777344,293.3231506347656,295.60845947265625,295.7499389648437,285.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.8852249174588e-09,0.0010172766633331,-0.0197093430906534,0.0,0.0,0.0,-0.0087218591943383,60.0,13.896682739257812,0.0,-7.055773210140617e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689208984375,0.0,0.0,9.546701039653271e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420959472656,0.0,0.0,0.0001005292651825,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756042480469,0.0,0.0,7.425222429446876e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26324462890625,0.0,0.0,0.0001005317026283,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594299316406,0.0,0.0,0.0004768746730405,287.4119567871094,294.1499938964844,295.6693725585937,293.2822570800781,295.6094970703125,295.7297668457031,285.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172447655349,7.880557539863275e-09,0.0010172369657084,-0.019697118550539,0.0,0.0,0.0,-0.0087195457890629,60.0,13.764142036437988,0.0,-7.055219697349457e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689208984375,0.0,0.0,9.546701039653271e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420959472656,0.0,0.0,0.0001005292651825,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756042480469,0.0,0.0,7.425222429446876e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26324462890625,0.0,0.0,0.0001005317026283,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594299316406,0.0,0.0,0.0004768746730405,287.4119567871094,294.1499938964844,295.6693725585937,293.2822570800781,295.6094970703125,295.7297668457031,285.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172447655349,7.880557539863275e-09,0.0010172369657084,-0.019697118550539,0.0,0.0,0.0,-0.0087195457890629,60.0,13.764142036437988,0.0,-7.055219697349457e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529602050781,0.0,0.0,9.545713692205028e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264709472656,0.0,0.0,0.000100518889667,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2595520019531,0.0,0.0,7.424454088322818e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2473449707031,0.0,0.0,0.0001005212980089,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,0.0004768254002556,287.38671875,294.1499938964844,295.649169921875,293.2411499023437,295.6101379394531,295.7096252441406,285.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868172779978977e-09,0.0010171310277655,-0.0196646843105554,0.0,0.0,0.0,-0.0087134074419736,60.0,13.632538795471191,0.0,-7.053750294971908e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529602050781,0.0,0.0,9.545713692205028e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264709472656,0.0,0.0,0.000100518889667,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2595520019531,0.0,0.0,7.424454088322818e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2473449707031,0.0,0.0,0.0001005212980089,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,0.0004768254002556,287.38671875,294.1499938964844,295.649169921875,293.2411499023437,295.6101379394531,295.7096252441406,285.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868172779978977e-09,0.0010171310277655,-0.0196646843105554,0.0,0.0,0.0,-0.0087134074419736,60.0,13.632538795471191,0.0,-7.053750294971908e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369689941406,0.0,0.0,9.544157364871352e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108154296875,0.0,0.0,0.0001005025260383,299.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434997558594,0.0,0.0,7.42324409657158e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314453125,0.0,0.0,0.0001005049052764,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22772216796875,0.0,0.0,0.0004767476639244,287.3616943359375,294.1499938964844,295.6289978027344,293.2000427246094,295.6103820800781,295.68951416015625,285.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169723536819,7.848701244483891e-09,0.0010169645538553,-0.0196136888116598,0.0,0.0,0.0,-0.0087037542834877,60.0,13.502254486083984,0.0,-7.051441031080685e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369689941406,0.0,0.0,9.544157364871352e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108154296875,0.0,0.0,0.0001005025260383,299.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434997558594,0.0,0.0,7.42324409657158e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314453125,0.0,0.0,0.0001005049052764,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22772216796875,0.0,0.0,0.0004767476639244,287.3616943359375,294.1499938964844,295.6289978027344,293.2000427246094,295.6103820800781,295.68951416015625,285.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169723536819,7.848701244483891e-09,0.0010169645538553,-0.0196136888116598,0.0,0.0,0.0,-0.0087037542834877,60.0,13.502254486083984,0.0,-7.051441031080685e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210388183594,0.0,0.0,9.542021143715829e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952209472656,0.0,0.0,0.0001004800578812,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274780273437,0.0,0.0,7.4215822678525e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.215576171875,0.0,0.0,0.0001004824080155,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2119140625,0.0,0.0,0.0004766409983858,287.3368530273437,294.1499938964844,295.6088256835937,293.1591796875,295.6102294921875,295.6694641113281,285.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167440632358,7.822007042079804e-09,0.0010167362634092,-0.0195437781512737,0.0,0.0,0.0,-0.0086905201897025,60.0,13.373628616333008,0.0,-7.048275563192874e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210388183594,0.0,0.0,9.542021143715829e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952209472656,0.0,0.0,0.0001004800578812,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274780273437,0.0,0.0,7.4215822678525e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.215576171875,0.0,0.0,0.0001004824080155,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2119140625,0.0,0.0,0.0004766409983858,287.3368530273437,294.1499938964844,295.6088256835937,293.1591796875,295.6102294921875,295.6694641113281,285.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167440632358,7.822007042079804e-09,0.0010167362634092,-0.0195437781512737,0.0,0.0,0.0,-0.0086905201897025,60.0,13.373628616333008,0.0,-7.048275563192874e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21307373046875,0.0,0.0,9.540668543195352e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874084472656,0.0,0.0,0.0001004658261081,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,7.420530164381489e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076416015625,0.0,0.0,0.0001004681616905,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,0.0004765734483953,287.3245544433594,294.1499938964844,295.5987548828125,293.138916015625,295.6099853515625,295.6594543457031,285.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165991261601,7.805113000358688e-09,0.0010165913263335,-0.0194995328783988,0.0,0.0,0.0,-0.0086821429431438,60.0,13.310295104980469,0.0,-7.046272543220766e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20513916015625,0.0,0.0,9.53921626205556e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796264648437,0.0,0.0,0.000100450553873,299.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21148681640625,0.0,0.0,7.419400935759768e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997375488281,0.0,0.0,0.0001004528676276,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,0.0004765009507536,287.3122863769531,294.1499938964844,295.58868408203125,293.11883544921875,295.6096496582031,295.64947509765625,286.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164437117055,7.786986166991028e-09,0.0010164359118789,-0.0194520596414804,0.0,0.0,0.0,-0.0086731547489762,60.0,13.247406005859377,0.0,-7.044123861987829e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18927001953125,0.0,0.0,9.536027209833264e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640625,0.0,0.0,0.0001004169971565,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955261230469,0.0,0.0,7.416920561809093e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839294433594,0.0,0.0,0.0001004192818072,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18035888671875,0.0,0.0,0.0004763416945934,287.2878723144531,294.1499938964844,295.56854248046875,293.07928466796875,295.6087951660156,295.6295166015625,286.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161037789657,7.747174457506391e-09,0.0010160960955545,-0.0193477906286716,0.0,0.0,0.0,-0.0086534209549427,60.0,13.122719764709473,0.0,-7.03940585822238e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18927001953125,0.0,0.0,9.536027209833264e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640625,0.0,0.0,0.0001004169971565,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955261230469,0.0,0.0,7.416920561809093e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839294433594,0.0,0.0,0.0001004192818072,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18035888671875,0.0,0.0,0.0004763416945934,287.2878723144531,294.1499938964844,295.56854248046875,293.07928466796875,295.6087951660156,295.6295166015625,286.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161037789657,7.747174457506391e-09,0.0010160960955545,-0.0193477906286716,0.0,0.0,0.0,-0.0086534209549427,60.0,13.122719764709473,0.0,-7.03940585822238e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,9.532121475785972e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485595703125,0.0,0.0,0.000100375887996,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796264648437,0.0,0.0,7.41388212190941e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16815185546875,0.0,0.0,0.0001003781508188,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646423339844,0.0,0.0,0.0004761466116178,287.2637023925781,294.1499938964844,295.5484619140625,293.04071044921875,295.6075744628906,295.6096496582031,286.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156871285289,7.698433002190086e-09,0.0010156794451177,-0.0192201342433691,0.0,0.0,0.0,-0.0086292577907443,60.0,13.001060485839844,0.0,-7.033631277408858e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,9.532121475785972e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485595703125,0.0,0.0,0.000100375887996,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796264648437,0.0,0.0,7.41388212190941e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16815185546875,0.0,0.0,0.0001003781508188,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646423339844,0.0,0.0,0.0004761466116178,287.2637023925781,294.1499938964844,295.5484619140625,293.04071044921875,295.6075744628906,295.6096496582031,286.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156871285289,7.698433002190086e-09,0.0010156794451177,-0.0192201342433691,0.0,0.0,0.0,-0.0086292577907443,60.0,13.001060485839844,0.0,-7.033631277408858e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.163330078125,0.0,0.0,9.529301314614712e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,0.0001003462093649,299.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694641113281,0.0,0.0,7.411688420688733e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581115722656,0.0,0.0,0.0001003484503598,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15460205078125,0.0,0.0,0.0004760057781822,287.24835205078125,294.1499938964844,295.5356140136719,293.0166931152344,295.6065673828125,295.5969543457031,286.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153857292607,7.663248702272085e-09,0.0010153780458495,-0.0191279854625463,0.0,0.0,0.0,-0.0086118131875991,60.0,12.92495822906494,0.0,-7.029464654806361e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576538085937,0.0,0.0,9.527700603939591e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,0.000100329365523,299.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,7.410443504340947e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,0.000100331591966,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.00047592582996,287.2397155761719,294.1499938964844,295.52838134765625,293.0034484863281,295.6059875488281,295.58984375,286.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152152972295,7.643279786861967e-09,0.0010152077302336,-0.0190756861120462,0.0,0.0,0.0,-0.0086019160225987,60.0,12.882150650024414,0.0,-7.027100679124487e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14190673828125,0.0,0.0,9.522708569420502e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,0.0001002768112812,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,7.406560325762257e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,0.0001002790158963,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,0.0004756764683406,287.2159729003906,294.1499938964844,295.50836181640625,292.9676818847656,295.6040954589844,295.57012939453125,286.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146826971322,7.580999827894175e-09,0.0010146751301363,-0.0189125705510377,0.0,0.0,0.0,-0.008571040816605,60.0,12.766783714294434,0.0,-7.019728798240976e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14190673828125,0.0,0.0,9.522708569420502e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,0.0001002768112812,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,7.406560325762257e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,0.0001002790158963,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,0.0004756764683406,287.2159729003906,294.1499938964844,295.50836181640625,292.9676818847656,295.6040954589844,295.57012939453125,286.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146826971322,7.580999827894175e-09,0.0010146751301363,-0.0189125705510377,0.0,0.0,0.0,-0.008571040816605,60.0,12.766783714294434,0.0,-7.019728798240976e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340637207031,0.0,0.0,9.51985566643998e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.0,0.0,0.0001002467834041,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400756835937,0.0,0.0,7.404341886285692e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,0.0001002489734673,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12554931640625,0.0,0.0,0.0004755339759867,287.2041931152344,294.1499938964844,295.49835205078125,292.950439453125,295.6029968261719,295.560302734375,286.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143782710656,7.545418512222568e-09,0.0010143707040697,-0.0188193805515766,0.0,0.0,0.0,-0.0085534006357193,60.0,12.710644721984863,0.0,-7.015519543074333e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.126220703125,0.0,0.0,9.516974387224764e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,0.0001002164572128,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,7.402100891340524e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,0.0001002186254481,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,0.0004753900866489,287.1924743652344,294.1499938964844,295.4883728027344,292.9336853027344,295.60186767578125,295.5505065917969,286.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140707017853,7.50948370153992e-09,0.0010140632512047,-0.0187252629548311,0.0,0.0,0.0,-0.0085355853661894,60.0,12.654831886291504,0.0,-7.011269076429016e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,9.510999370831996e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,0.0001001535638351,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164855957031,0.0,0.0,7.397453737212345e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,0.0001001557102426,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,0.0004750916559714,287.1690673828125,294.1499938964844,295.4684143066406,292.9017028808594,295.5994567871094,295.5309143066406,286.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134360054507,7.434971749376018e-09,0.0010134285548701,-0.0185301061719656,0.0,0.0,0.0,-0.0084986593574285,60.0,12.545151710510254,0.0,-7.002460478133798e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,9.510999370831996e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,0.0001001535638351,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164855957031,0.0,0.0,7.397453737212345e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,0.0001001557102426,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,0.0004750916559714,287.1690673828125,294.1499938964844,295.4684143066406,292.9017028808594,295.5994567871094,295.5309143066406,286.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134360054507,7.434971749376018e-09,0.0010134285548701,-0.0185301061719656,0.0,0.0,0.0,-0.0084986593574285,60.0,12.545151710510254,0.0,-7.002460478133798e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,9.50453249970451e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,0.0001000854826997,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,7.392423140117899e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0900573730469,0.0,0.0,0.0001000876000034,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867614746094,0.0,0.0,0.0004747686325572,287.1459045410156,294.1499938964844,295.4485168457031,292.8720092773437,295.59674072265625,295.5114440917969,286.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127460118383,7.354321596153568e-09,0.001012738677673,-0.0183188710361719,0.0,0.0,0.0,-0.0084586767479777,60.0,12.441022872924805,0.0,-6.992932100047258e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,9.50453249970451e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,0.0001000854826997,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,7.392423140117899e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0900573730469,0.0,0.0,0.0001000876000034,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867614746094,0.0,0.0,0.0004747686325572,287.1459045410156,294.1499938964844,295.4485168457031,292.8720092773437,295.59674072265625,295.5114440917969,286.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127460118383,7.354321596153568e-09,0.001012738677673,-0.0183188710361719,0.0,0.0,0.0,-0.0084586767479777,60.0,12.441022872924805,0.0,-6.992932100047258e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,9.497661085333677e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,0.0001000131524051,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,7.387078949250281e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,0.0001000152406049,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.0,0.0004744254401884,287.1229858398437,294.1499938964844,295.4286804199219,292.8448486328125,295.5937194824219,295.4920654296875,286.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012013410218,7.268642576718776e-09,0.0010120061924681,-0.0180944614112377,0.0,0.0,0.0,-0.0084162019193172,60.0,12.342045783996582,0.0,-6.982816813660976e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,9.497661085333677e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,0.0001000131524051,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,7.387078949250281e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,0.0001000152406049,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.0,0.0004744254401884,287.1229858398437,294.1499938964844,295.4286804199219,292.8448486328125,295.5937194824219,295.4920654296875,286.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012013410218,7.268642576718776e-09,0.0010120061924681,-0.0180944614112377,0.0,0.0,0.0,-0.0084162019193172,60.0,12.342045783996582,0.0,-6.982816813660976e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640563964844,0.0,0.0,9.49041495914571e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.993687126552686e-05,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,7.381442992482334e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592346191406,0.0,0.0,9.993893763748928e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559997558594,0.0,0.0,0.0004740635340567,287.10028076171875,294.1499938964844,295.4089050292969,292.8204345703125,295.59039306640625,295.4728088378906,286.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011240761727,7.1782921828855706e-09,0.0010112336603924,-0.017857814207673,0.0,0.0,0.0,-0.0083714118227362,60.0,12.248669624328612,0.0,-6.972157962081837e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640563964844,0.0,0.0,9.49041495914571e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.993687126552686e-05,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,7.381442992482334e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592346191406,0.0,0.0,9.993893763748928e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559997558594,0.0,0.0,0.0004740635340567,287.10028076171875,294.1499938964844,295.4089050292969,292.8204345703125,295.59039306640625,295.4728088378906,286.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011240761727,7.1782921828855706e-09,0.0010112336603924,-0.017857814207673,0.0,0.0,0.0,-0.0083714118227362,60.0,12.248669624328612,0.0,-6.972157962081837e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563659667969,0.0,0.0,9.486657654633746e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03375244140625,0.0,0.0,9.989731915993616e-05,299.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,7.378520240308717e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,9.989936370402576e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,0.0004738758434541,287.08905029296875,294.1499938964844,295.3990478515625,292.8093566894531,295.5885925292969,295.4632263183594,286.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108377318829,7.131438994889549e-09,0.0010108306305482,-0.0177350975573062,0.0,0.0,0.0,-0.0083481725305318,60.0,12.204916000366213,0.0,-6.966634202854038e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
