time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,9.482835594099016e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262145996094,0.0,0.0,9.985707583837212e-05,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,7.375547284027562e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,9.985911310650408e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0407409667969,0.0,0.0,0.0004736849223263,287.0778503417969,294.1499938964844,295.3891906738281,292.799072265625,295.58673095703125,295.45367431640625,286.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104301618412,7.083779784977651e-09,0.0010104230605065,-0.0176102649420499,0.0,0.0,0.0,-0.0083245458081364,60.0,12.162457466125488,0.0,-6.961017362527856e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334167480469,0.0,0.0,9.475006663706154e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,9.977466106647626e-05,299.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,7.369458035100251e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287170410156,0.0,0.0,9.977666195482016e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,0.0004732938832603,287.0556335449219,294.1499938964844,295.3695678710937,292.7809753417969,295.5828552246094,295.4346618652344,286.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095979087054,6.986172085277076e-09,0.0010095909237861,-0.0173546001315116,0.0,0.0,0.0,-0.0082761701196432,60.0,12.08073616027832,0.0,-6.949520781063256e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334167480469,0.0,0.0,9.475006663706154e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,9.977466106647626e-05,299.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,7.369458035100251e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287170410156,0.0,0.0,9.977666195482016e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,0.0004732938832603,287.0556335449219,294.1499938964844,295.3695678710937,292.7809753417969,295.5828552246094,295.4346618652344,286.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095979087054,6.986172085277076e-09,0.0010095909237861,-0.0173546001315116,0.0,0.0,0.0,-0.0082761701196432,60.0,12.08073616027832,0.0,-6.949520781063256e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182189941406,0.0,0.0,9.466928895562889e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,9.968961967388168e-05,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.023681640625,0.0,0.0,7.363175973296165e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135498046875,0.0,0.0,9.969159873435274e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,0.0004728904459625,287.0336303710937,294.1499938964844,295.3500061035156,292.7663879394531,295.5787048339844,295.4157409667969,286.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087365517392,6.8854650869809575e-09,0.0010087296832352,-0.017090817913413,0.0,0.0,0.0,-0.0082262447103858,60.0,12.006399154663086,0.0,-6.937668928230778e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182189941406,0.0,0.0,9.466928895562889e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,9.968961967388168e-05,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.023681640625,0.0,0.0,7.363175973296165e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135498046875,0.0,0.0,9.969159873435274e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,0.0004728904459625,287.0336303710937,294.1499938964844,295.3500061035156,292.7663879394531,295.5787048339844,295.4157409667969,286.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087365517392,6.8854650869809575e-09,0.0010087296832352,-0.017090817913413,0.0,0.0,0.0,-0.0082262447103858,60.0,12.006399154663086,0.0,-6.937668928230778e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,9.460504224989565e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,9.962198237190024e-05,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,7.358178845606744e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,9.962394688045606e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,0.0004725695471279,287.0179748535156,294.1499938964844,295.3360900878906,292.75738525390625,295.5755310058594,295.4022521972656,286.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080503998324,6.805370045270821e-09,0.0010080436477437,-0.0168810226023197,0.0,0.0,0.0,-0.0081865321844816,60.0,11.956472396850586,0.0,-6.928249973725542e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,9.457982378080489e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,9.959543240256608e-05,299.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00848388671875,0.0,0.0,7.35621724743396e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.0,9.959738235920668e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,0.0004724435566458,287.0118713378906,294.1499938964844,295.3307800292969,292.7540283203125,295.5743103027344,295.39703369140625,286.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077828774228,6.773929417391855e-09,0.0010077761253342,-0.0167986657470464,0.0,0.0,0.0,-0.0081709530204534,60.0,11.937057495117188,0.0,-6.924554440956855e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.988037109375,0.0,0.0,9.44787316257134e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,9.94889996945858e-05,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,7.348354120040312e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,9.949092782335356e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,0.0004719386342912,286.9903564453125,294.1499938964844,295.3121032714844,292.7424011230469,295.56964111328125,295.378662109375,286.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067052207887,6.647911998669542e-09,0.0010066985851153,-0.0164685752242803,0.0,0.0,0.0,-0.0081084808334708,60.0,11.870680809020996,-0.0,-6.9097524146855e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.988037109375,0.0,0.0,9.44787316257134e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,9.94889996945858e-05,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,7.348354120040312e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,9.949092782335356e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,0.0004719386342912,286.9903564453125,294.1499938964844,295.3121032714844,292.7424011230469,295.56964111328125,295.378662109375,286.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067052207887,6.647911998669542e-09,0.0010066985851153,-0.0164685752242803,0.0,0.0,0.0,-0.0081084808334708,60.0,11.870680809020996,-0.0,-6.9097524146855e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,9.442473674425857e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95928955078125,0.0,0.0,9.943214536178856e-05,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858703613281,0.0,0.0,7.344154437305406e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,9.94340589386411e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730529785156,0.0,0.0,0.0004716688999906,286.979736328125,294.1499938964844,295.302978515625,292.7368469238281,295.5672302246094,295.3696594238281,286.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061271023005,6.580598288508099e-09,0.0010061204666271,-0.016292255371809,0.0,0.0,0.0,-0.0080750975757837,60.0,11.83863639831543,-0.0,-6.90185260054932e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,9.436999971512704e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,9.937451977748424e-05,299.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783630371094,0.0,0.0,7.339897274505347e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,9.937641880242154e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,0.0004713954986073,286.9691467285156,294.1499938964844,295.2939453125,292.7314758300781,295.5647277832031,295.3607788085937,286.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055435122922,6.512367978217526e-09,0.0010055369930341,-0.0161135289818048,0.0,0.0,0.0,-0.0080412728711962,60.0,11.807002067565918,-0.0,-6.893849757716455e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,9.42591141210869e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,9.925777703756468e-05,299.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,7.331273081945255e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,9.925965423462912e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,0.0004708416527137,286.9481506347656,294.1499938964844,295.2762756347656,292.72125244140625,295.5596008300781,295.3432006835937,286.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043637594208,6.37415764614957e-09,0.0010043574729934,-0.0157514885067939,0.0,0.0,0.0,-0.0079727675765752,60.0,11.744857788085938,-0.0,-6.87765151496933e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,9.42591141210869e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,9.925777703756468e-05,299.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,7.331273081945255e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,9.925965423462912e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,0.0004708416527137,286.9481506347656,294.1499938964844,295.2762756347656,292.72125244140625,295.5596008300781,295.3432006835937,286.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043637594208,6.37415764614957e-09,0.0010043574729934,-0.0157514885067939,0.0,0.0,0.0,-0.0079727675765752,60.0,11.744857788085938,-0.0,-6.87765151496933e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,9.415040403837338e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92291259765625,0.0,0.0,9.914331894833596e-05,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,7.322817691601813e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,9.914517431752756e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9362487792969,0.0,0.0,0.000470298633445,286.9273986816406,294.1499938964844,295.2590637207031,292.71160888671875,295.5542907714844,295.3260803222656,286.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003204495646,6.238648264655921e-09,0.0010031982092186,-0.015396517701447,0.0,0.0,0.0,-0.0079055875539779,60.0,11.685222625732422,-0.0,-6.861789358936221e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,9.415040403837338e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92291259765625,0.0,0.0,9.914331894833596e-05,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,7.322817691601813e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,9.914517431752756e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9362487792969,0.0,0.0,0.000470298633445,286.9273986816406,294.1499938964844,295.2590637207031,292.71160888671875,295.5542907714844,295.3260803222656,286.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003204495646,6.238648264655921e-09,0.0010031982092186,-0.015396517701447,0.0,0.0,0.0,-0.0079055875539779,60.0,11.685222625732422,-0.0,-6.861789358936221e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,9.404892625752836e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,9.903647878672928e-05,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339599609375,0.0,0.0,7.314924005186185e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.0,9.903830505209044e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,0.0004697917611338,286.90692138671875,294.1499938964844,295.2422180175781,292.7025756835937,295.5487365722656,295.30938720703125,286.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002122182399,6.1121485650517116e-09,0.0010021161288022,-0.015065143816173,0.0,0.0,0.0,-0.0078428741544485,60.0,11.628332138061523,-0.0,-6.846997990805903e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,9.404892625752836e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,9.903647878672928e-05,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339599609375,0.0,0.0,7.314924005186185e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.0,9.903830505209044e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,0.0004697917611338,286.90692138671875,294.1499938964844,295.2422180175781,292.7025756835937,295.5487365722656,295.30938720703125,286.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002122182399,6.1121485650517116e-09,0.0010021161288022,-0.015065143816173,0.0,0.0,0.0,-0.0078428741544485,60.0,11.628332138061523,-0.0,-6.846997990805903e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,9.396192035637796e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943176269531,0.0,0.0,9.894488175632432e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,7.308157364604995e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91015625,0.0,0.0,9.894667891785502e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,0.0004693571827374,286.8868103027344,294.1499938964844,295.2257385253906,292.694091796875,295.5429077148437,295.2931213378906,286.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011941194534,6.003687325062401e-09,0.0010011880658566,-0.0147810177877545,0.0,0.0,0.0,-0.0077891019172966,60.0,11.575284004211426,-0.0,-6.8343290138273e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,9.396192035637796e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943176269531,0.0,0.0,9.894488175632432e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,7.308157364604995e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91015625,0.0,0.0,9.894667891785502e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,0.0004693571827374,286.8868103027344,294.1499938964844,295.2257385253906,292.694091796875,295.5429077148437,295.2931213378906,286.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011941194534,6.003687325062401e-09,0.0010011880658566,-0.0147810177877545,0.0,0.0,0.0,-0.0077891019172966,60.0,11.575284004211426,-0.0,-6.8343290138273e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071960449219,0.0,0.0,9.392286301590502e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,9.890375804388896e-05,299.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,7.305119652301073e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,9.890554792946205e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,0.0004691620997618,286.8768005371094,294.1499938964844,295.2176208496094,292.6900329589844,295.5399780273437,295.28497314453125,286.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007792152464,5.9549969400052305e-09,0.001000773278065,-0.0146534666419029,0.0,0.0,0.0,-0.0077649718150496,60.0,11.549372673034668,-0.0,-6.82864467194122e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999938964844,0.0,0.0,9.388626494910568e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.880126953125,0.0,0.0,9.886523184832186e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049377441406,0.0,0.0,7.302272570086643e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,9.886700718197972e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,0.0004689792986027,286.8667907714844,294.1499938964844,295.2095947265625,292.6860656738281,295.5370178222656,295.2768859863281,286.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003893403336,5.9093725468528654e-09,0.0010003835195675,-0.0145339462906122,0.0,0.0,0.0,-0.0077423555776476,60.0,11.523974418640137,-0.0,-6.823321285764905e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,9.382752614328638e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86602783203125,0.0,0.0,9.880340076051652e-05,299.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,7.297703996300697e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814697265625,0.0,0.0,9.880515426630154e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786926269531,0.0,0.0,0.0004686859028879,286.8470153808594,294.1499938964844,295.1936950683594,292.67852783203125,295.53094482421875,295.2608642578125,286.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999760814011,5.8361298016507135e-09,0.0009997548768296,-0.014342077076435,0.0,0.0,0.0,-0.0077060344628989,60.0,11.47581386566162,-0.0,-6.814779851538334e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,9.382752614328638e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86602783203125,0.0,0.0,9.880340076051652e-05,299.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,7.297703996300697e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814697265625,0.0,0.0,9.880515426630154e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786926269531,0.0,0.0,0.0004686859028879,286.8470153808594,294.1499938964844,295.1936950683594,292.67852783203125,295.53094482421875,295.2608642578125,286.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999760814011,5.8361298016507135e-09,0.0009997548768296,-0.014342077076435,0.0,0.0,0.0,-0.0077060344628989,60.0,11.47581386566162,-0.0,-6.814779851538334e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,9.379033872392029e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.0,9.876425610855222e-05,299.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.876220703125,0.0,0.0,7.29481180314906e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672790527344,0.0,0.0,9.87659877864644e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645324707031,0.0,0.0,0.0004685001622419,286.8274841308594,294.1499938964844,295.17803955078125,292.6714172363281,295.52471923828125,295.2450561523437,286.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993639541789,5.789737134165307e-09,0.0009993582498282,-0.0142205441370606,0.0,0.0,0.0,-0.0076830354519188,60.0,11.431364059448242,-0.0,-6.809371910776464e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,9.379033872392029e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.0,9.876425610855222e-05,299.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.876220703125,0.0,0.0,7.29481180314906e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672790527344,0.0,0.0,9.87659877864644e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645324707031,0.0,0.0,0.0004685001622419,286.8274841308594,294.1499938964844,295.17803955078125,292.6714172363281,295.52471923828125,295.2450561523437,286.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993639541789,5.789737134165307e-09,0.0009993582498282,-0.0142205441370606,0.0,0.0,0.0,-0.0076830354519188,60.0,11.431364059448242,-0.0,-6.809371910776464e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86004638671875,0.0,0.0,9.377286914968864e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,9.87458770396188e-05,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,7.293453381862491e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559875488281,0.0,0.0,9.874759416561574e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,0.0004684129380621,286.8119812011719,294.1499938964844,295.1656494140625,292.6659851074219,295.5196228027344,295.2324523925781,286.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991775732487,5.7679292453372e-09,0.0009991717524826,-0.014163414016366,0.0,0.0,0.0,-0.0076722246594727,60.0,11.39785099029541,-0.0,-6.80683029941065e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572692871094,0.0,0.0,9.377673995913938e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.874995157588272e-05,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620300292969,0.0,0.0,7.293753878911957e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,9.875166142592208e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504943847656,0.0,0.0,0.0004684322630055,286.8082275390625,294.1499938964844,295.1625671386719,292.6646423339844,295.5182800292969,295.2293395996094,286.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992186678573,5.7727347346769875e-09,0.0009992128470912,-0.0141760036349296,0.0,0.0,0.0,-0.0076746074482798,60.0,11.390891075134276,-0.0,-6.807390207086429e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,9.378611866850406e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,9.875984687823802e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,7.294482929864898e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.876153490040453e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,0.0004684791492763,286.7892150878906,294.1499938964844,295.1472473144531,292.6582336425781,295.5116882324219,295.2136535644531,286.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993183193728,5.7843689837966394e-09,0.000999312615022,-0.0142064811661839,0.0,0.0,0.0,-0.007680376060307,60.0,11.354217529296877,-0.0,-6.808745922626258e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,9.378611866850406e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,9.875984687823802e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,7.294482929864898e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.876153490040453e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,0.0004684791492763,286.7892150878906,294.1499938964844,295.1472473144531,292.6582336425781,295.5116882324219,295.2136535644531,286.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993183193728,5.7843689837966394e-09,0.000999312615022,-0.0142064811661839,0.0,0.0,0.0,-0.007680376060307,60.0,11.354217529296877,-0.0,-6.808745922626258e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.378948743687944e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.876340482151136e-05,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,7.29474559193477e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,9.876508556772023e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,0.0004684960003942,286.7796936035156,294.1499938964844,295.1396484375,292.6551208496094,295.5083923339844,295.205810546875,286.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993551066145,5.7885416460123915e-09,0.0009993492858484,-0.0142174111679196,0.0,0.0,0.0,-0.0076824496500194,60.0,11.335747718811035,-0.0,-6.809232644400255e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.38099983613938e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,9.878501441562548e-05,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,7.2963404818438e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,9.878668060991912e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,0.0004685984458774,286.770263671875,294.1499938964844,295.1320495605469,292.652099609375,295.5050354003906,295.1979675292969,286.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995737345889,5.814068337883782e-09,0.0009995679138228,-0.0142842819914221,0.0,0.0,0.0,-0.0076951058581471,60.0,11.319235801696776,-0.0,-6.812207686834881e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,9.386675083078444e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,9.88447936833836e-05,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,7.300754077732563e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,9.884643804980442e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0004688819462899,286.7516174316406,294.1499938964844,295.1169128417969,292.6462097167969,295.4981689453125,295.18218994140625,286.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000175718218,5.884719378457248e-09,0.0010001698974519,-0.0144693665206432,0.0,0.0,0.0,-0.0077301198616623,60.0,11.288887977600098,-0.0,-6.820445719313284e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,9.386675083078444e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,9.88447936833836e-05,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,7.300754077732563e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,9.884643804980442e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0004688819462899,286.7516174316406,294.1499938964844,295.1169128417969,292.6462097167969,295.4981689453125,295.18218994140625,286.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000175718218,5.884719378457248e-09,0.0010001698974519,-0.0144693665206432,0.0,0.0,0.0,-0.0077301198616623,60.0,11.288887977600098,-0.0,-6.820445719313284e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.394652443006636e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,9.89288164419122e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,7.306959014385939e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.893044625641778e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,0.0004692804941441,286.7331848144531,294.1499938964844,295.1017761230469,292.6405334472656,295.4911499023437,295.166259765625,286.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010254336521,5.9840639110575475e-09,0.0010010194964706,-0.0147296134382486,0.0,0.0,0.0,-0.0077793700620532,60.0,11.262219429016112,-0.0,-6.83203822404721e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.394652443006636e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,9.89288164419122e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,7.306959014385939e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.893044625641778e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,0.0004692804941441,286.7331848144531,294.1499938964844,295.1017761230469,292.6405334472656,295.4911499023437,295.166259765625,286.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010254336521,5.9840639110575475e-09,0.0010010194964706,-0.0147296134382486,0.0,0.0,0.0,-0.0077793700620532,60.0,11.262219429016112,-0.0,-6.83203822404721e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.404681622982024e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,9.90344415185973e-05,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,7.314759568544105e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.903605678118764e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,0.0004697814583778,286.7149963378906,294.1499938964844,295.0866394042969,292.6350402832031,295.48394775390625,295.15020751953125,286.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020935442298,6.108964001327877e-09,0.0010020873742178,-0.0150568028911948,0.0,0.0,0.0,-0.0078412881121039,60.0,11.238801956176758,-0.0,-6.8466263769551e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.404681622982024e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,9.90344415185973e-05,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,7.314759568544105e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.903605678118764e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,0.0004697814583778,286.7149963378906,294.1499938964844,295.0866394042969,292.6350402832031,295.48394775390625,295.15020751953125,286.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020935442298,6.108964001327877e-09,0.0010020873742178,-0.0150568028911948,0.0,0.0,0.0,-0.0078412881121039,60.0,11.238801956176758,-0.0,-6.8466263769551e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,9.416463581146672e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,9.91585256997496e-05,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,7.323922909563407e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,9.91601191344671e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,0.0004703700251411,286.6969909667969,294.1499938964844,295.07147216796875,292.629638671875,295.47662353515625,295.1339416503906,286.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255703954849423e-09,0.0010033420985564,-0.0154411979019641,0.0,0.0,0.0,-0.0079140327870845,60.0,11.21811866760254,-0.0,-6.863785273480971e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,9.416463581146672e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,9.91585256997496e-05,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,7.323922909563407e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,9.91601191344671e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,0.0004703700251411,286.6969909667969,294.1499938964844,295.07147216796875,292.629638671875,295.47662353515625,295.1339416503906,286.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255703954849423e-09,0.0010033420985564,-0.0154411979019641,0.0,0.0,0.0,-0.0079140327870845,60.0,11.21811866760254,-0.0,-6.863785273480971e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
