time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.0,9.422862785868348e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,9.922592289512976e-05,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,7.32890039216727e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,9.922750905388966e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76129150390625,0.0,0.0,0.0004706897016149,286.6880187988281,294.1499938964844,295.0638427734375,292.6269836425781,295.4729309082031,295.1257629394531,286.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040320921689,6.335413971214621e-09,0.0010040258057415,-0.0156499985605478,0.0,0.0,0.0,-0.0079535590484738,60.0,11.208476066589355,-0.0,-6.873114699601501e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,9.429752390133216e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,9.92984787444584e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,7.334259134950116e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,9.930005762726068e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,0.00047103385441,286.6791076660156,294.1499938964844,295.0561828613281,292.62432861328125,295.4691772460937,295.1175537109375,286.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004765741527,6.421229326036837e-09,0.0010047593386843,-0.0158747918903827,0.0,0.0,0.0,-0.0079961000010371,60.0,11.199625015258787,-0.0,-6.883166037141565e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.444190800422804e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300109863281,0.0,0.0,9.945053898263724e-05,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,7.345488120336086e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.945209603756666e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,0.0004717550764326,286.66143798828125,294.1499938964844,295.0407409667969,292.6190795898437,295.46160888671875,295.1009521484375,286.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063017252832,6.6010623633872e-09,0.0010062950896099,-0.0163458604365587,0.0,0.0,0.0,-0.0080852406099438,60.0,11.183077812194824,-0.0,-6.904254234996189e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.444190800422804e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300109863281,0.0,0.0,9.945053898263724e-05,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,7.345488120336086e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.945209603756666e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,0.0004717550764326,286.66143798828125,294.1499938964844,295.0407409667969,292.6190795898437,295.46160888671875,295.1009521484375,286.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063017252832,6.6010623633872e-09,0.0010062950896099,-0.0163458604365587,0.0,0.0,0.0,-0.0080852406099438,60.0,11.183077812194824,-0.0,-6.904254234996189e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.459769353270532e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,9.961460455087944e-05,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,7.357605500146747e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,9.961614705389366e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,0.000472533312859,286.6440734863281,294.1499938964844,295.025146484375,292.61383056640625,295.45379638671875,295.0840759277344,286.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795114693147752e-09,0.0010079550556838,-0.0168541613966226,0.0,0.0,0.0,-0.0081814434379339,60.0,11.168946266174316,-0.0,-6.927044893245693e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.459769353270532e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,9.961460455087944e-05,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,7.357605500146747e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,9.961614705389366e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,0.000472533312859,286.6440734863281,294.1499938964844,295.025146484375,292.61383056640625,295.45379638671875,295.0840759277344,286.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795114693147752e-09,0.0010079550556838,-0.0168541613966226,0.0,0.0,0.0,-0.0081814434379339,60.0,11.168946266174316,-0.0,-6.927044893245693e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,9.47363587329164e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,9.976063302019612e-05,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,7.368389924522489e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,9.976216097129507e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,0.0004732259840238,286.62890625,294.1499938964844,295.0111999511719,292.6091613769531,295.4468078613281,295.069091796875,286.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094390017911,6.967837418159206e-09,0.0010094320168718,-0.0173065792769193,0.0,0.0,0.0,-0.0082670701667666,60.0,11.15708065032959,-0.0,-6.947362152232017e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,9.47553271544166e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,9.978060552384704e-05,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,7.369865488726646e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,9.978213347494602e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,0.000473320716992,286.6268310546875,294.1499938964844,295.0093078613281,292.6085205078125,295.44586181640625,295.0670471191406,286.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096407495439,6.991459855498761e-09,0.0010096337646245,-0.0173684526234865,0.0,0.0,0.0,-0.0082787796854972,60.0,11.155462265014648,-0.0,-6.950143216499782e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,9.491197124589236e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.994558058679104e-05,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,7.382049079751596e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.994708671001716e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,0.0004741032316815,286.6098937988281,294.1499938964844,294.9931945800781,292.6031188964844,295.43768310546875,295.0497436523437,286.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186583772522681e-09,0.0010113024618476,-0.0178795345127582,0.0,0.0,0.0,-0.0083755115047097,60.0,11.142728805541992,-0.0,-6.973136379428979e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,9.491197124589236e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.994558058679104e-05,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,7.382049079751596e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.994708671001716e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,0.0004741032316815,286.6098937988281,294.1499938964844,294.9931945800781,292.6031188964844,295.43768310546875,295.0497436523437,286.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186583772522681e-09,0.0010113024618476,-0.0178795345127582,0.0,0.0,0.0,-0.0083755115047097,60.0,11.142728805541992,-0.0,-6.973136379428979e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,9.498786675976588e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,0.0001000255069811,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,7.387951336568221e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,0.0001000270058284,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.000474482338177,286.6015625,294.1499938964844,294.98504638671875,292.6003723144531,295.4335021972656,295.041015625,286.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012117601931,7.2811152662666245e-09,0.0010121102677658,-0.0181271322071552,0.0,0.0,0.0,-0.0084223728626966,60.0,11.13626194000244,-0.0,-6.98428905820947e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,9.506503556622192e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,0.0001001067794277,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,7.393954001599923e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,0.000100108270999,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,0.0004748678475152,286.5931701660156,294.1499938964844,294.976806640625,292.5975952148437,295.42938232421875,295.0323486328125,286.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129393776878,7.377244148898398e-09,0.0010129320435225,-0.0183789115399122,0.0,0.0,0.0,-0.0084700267761945,60.0,11.129830360412598,-0.0,-6.995639978413237e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.521295578451829e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0001002625649562,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,7.40545874577947e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,0.0001002640419756,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,0.0004756067355629,286.5765380859375,294.1499938964844,294.9600524902344,292.5919189453125,295.42095947265625,295.01483154296875,286.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145168052986,7.561496317975981e-09,0.0010145092383027,-0.0188614893704652,0.0,0.0,0.0,-0.0085613764822483,60.0,11.1166410446167,-0.0,-7.017421665977963e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.521295578451829e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0001002625649562,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,7.40545874577947e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,0.0001002640419756,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,0.0004756067355629,286.5765380859375,294.1499938964844,294.9600524902344,292.5919189453125,295.42095947265625,295.01483154296875,286.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145168052986,7.561496317975981e-09,0.0010145092383027,-0.0188614893704652,0.0,0.0,0.0,-0.0085613764822483,60.0,11.1166410446167,-0.0,-7.017421665977963e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,9.534576383884996e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,0.0001004024306894,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,7.415788422804326e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0001004038858809,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,0.0004762701573781,286.5601806640625,294.1499938964844,294.94293212890625,292.58599853515625,295.412353515625,294.9970092773437,286.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159309022128,7.726917772288289e-09,0.0010159231023862,-0.0192947369068861,0.0,0.0,0.0,-0.0086433803662657,60.0,11.102376937866213,-0.0,-7.037005644860983e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,9.534576383884996e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,0.0001004024306894,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,7.415788422804326e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0001004038858809,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,0.0004762701573781,286.5601806640625,294.1499938964844,294.94293212890625,292.58599853515625,295.412353515625,294.9970092773437,286.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159309022128,7.726917772288289e-09,0.0010159231023862,-0.0192947369068861,0.0,0.0,0.0,-0.0086433803662657,60.0,11.102376937866213,-0.0,-7.037005644860983e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,9.547022636979818e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,0.0001005335070658,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,7.425468356814235e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,0.0001005349477054,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,0.0004768918734043,286.5439147949219,294.1499938964844,294.92535400390625,292.5798645019531,295.40362548828125,294.97906494140625,286.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172585025429,7.881938657305909e-09,0.001017250586301,-0.0197007339447736,0.0,0.0,0.0,-0.0087202405557036,60.0,11.087374687194824,-0.0,-7.055383122178682e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,9.547022636979818e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,0.0001005335070658,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,7.425468356814235e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,0.0001005349477054,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,0.0004768918734043,286.5439147949219,294.1499938964844,294.92535400390625,292.5798645019531,295.40362548828125,294.97906494140625,286.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172585025429,7.881938657305909e-09,0.001017250586301,-0.0197007339447736,0.0,0.0,0.0,-0.0087202405557036,60.0,11.087374687194824,-0.0,-7.055383122178682e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.556466829963028e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,0.0001006329766823,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,7.432814163621515e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,0.00010063440277,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,0.0004773636755999,286.52801513671875,294.1499938964844,294.9073181152344,292.57342529296875,295.3946228027344,294.96063232421875,286.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018262351863,7.999561901783636e-09,0.0010182543192058,-0.020008785650134,0.0,0.0,0.0,-0.0087785404175519,60.0,11.069470405578612,-0.0,-7.069343865850898e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.556466829963028e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,0.0001006329766823,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,7.432814163621515e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,0.00010063440277,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,0.0004773636755999,286.52801513671875,294.1499938964844,294.9073181152344,292.57342529296875,295.3946228027344,294.96063232421875,286.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018262351863,7.999561901783636e-09,0.0010182543192058,-0.020008785650134,0.0,0.0,0.0,-0.0087785404175519,60.0,11.069470405578612,-0.0,-7.069343865850898e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,9.561550541548058e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,0.0001006865131785,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,7.436767918989062e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.0001006879319902,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,0.0004776176356244,286.5200500488281,294.1499938964844,294.89813232421875,292.570068359375,295.3901062011719,294.95147705078125,286.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188048472627,8.062879253145638e-09,0.0010187968146055,-0.0201746057718992,0.0,0.0,0.0,-0.0088099353015422,60.0,11.060769081115724,-0.0,-7.076864250166184e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.565112850395964e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,0.0001007240352919,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,7.439538603648543e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,0.0001007254468277,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,0.0004777955764438,286.51220703125,294.1499938964844,294.8887939453125,292.5666198730469,295.3855285644531,294.942138671875,286.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191824985668,8.10724021249598e-09,0.0010191743494942,-0.0202907845377922,0.0,0.0,0.0,-0.0088319182395935,60.0,11.050654411315918,-0.0,-7.082135766722787e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61822509765625,0.0,0.0,9.571335249347612e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,0.0001007895771181,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,7.444377843057737e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,0.000100790966826,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,0.000478106434457,286.4966125488281,294.1499938964844,294.86968994140625,292.5594482421875,295.3762512207031,294.9232788085937,286.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198483942076,8.18472223329536e-09,0.0010198402451351,-0.0204936955124139,0.0,0.0,0.0,-0.0088703455403447,60.0,11.029108047485352,-0.0,-7.09134724274918e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61822509765625,0.0,0.0,9.571335249347612e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,0.0001007895771181,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,7.444377843057737e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,0.000100790966826,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,0.000478106434457,286.4966125488281,294.1499938964844,294.86968994140625,292.5594482421875,295.3762512207031,294.9232788085937,286.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198483942076,8.18472223329536e-09,0.0010198402451351,-0.0204936955124139,0.0,0.0,0.0,-0.0088703455403447,60.0,11.029108047485352,-0.0,-7.09134724274918e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.574754949426278e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,0.0001008256003842,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,7.447037933161482e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,0.0001008269755402,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0004782772448379,286.48126220703125,294.1499938964844,294.8500061035156,292.5518798828125,295.3667907714844,294.9041442871094,286.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202107951045,8.227280190453712e-09,0.0010202025296166,-0.0206051487475633,0.0,0.0,0.0,-0.0088914353400468,60.0,11.00475788116455,-0.0,-7.09640985974147e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.574754949426278e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,0.0001008256003842,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,7.447037933161482e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,0.0001008269755402,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0004782772448379,286.48126220703125,294.1499938964844,294.8500061035156,292.5518798828125,295.3667907714844,294.9041442871094,286.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202107951045,8.227280190453712e-09,0.0010202025296166,-0.0206051487475633,0.0,0.0,0.0,-0.0088914353400468,60.0,11.00475788116455,-0.0,-7.09640985974147e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.576779848430306e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,0.0001008469407679,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,7.448612450389192e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,0.000100848301372,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,0.0004783784388564,286.4667053222656,294.1499938964844,294.8295593261719,292.543212890625,295.35748291015625,294.885009765625,286.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204262798652,8.252468930436407e-09,0.0010204180143773,-0.0206711124628782,0.0,0.0,0.0,-0.0089039225131273,60.0,10.977938652038574,-0.0,-7.099406929000909e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.576862066751346e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0001008477993309,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,7.448676478816196e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.000100849159935,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,0.0004783825424965,286.4660949707031,294.1499938964844,294.8286437988281,292.5428161621094,295.3570861816406,294.8842163085937,286.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204351274296,8.253488559262223e-09,0.0010204268619418,-0.020673781633377,0.0,0.0,0.0,-0.0089044291526079,60.0,10.976820945739746,-0.0,-7.099527721265987e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,9.57822339842096e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,0.0001008621475193,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.44973513064906e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,0.0001008634935715,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,0.0004784505290444,286.4513244628906,294.1499938964844,294.8046569824219,292.5313720703125,295.346923828125,294.8621520996094,286.4541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205786675214,8.270398588194894e-09,0.0010205704020336,-0.0207180678844451,0.0,0.0,0.0,-0.0089128063991665,60.0,10.94271469116211,-0.0,-7.101540688836394e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,9.57822339842096e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,0.0001008621475193,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.44973513064906e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,0.0001008634935715,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,0.0004784505290444,286.4513244628906,294.1499938964844,294.8046569824219,292.5313720703125,295.346923828125,294.8621520996094,286.4541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205786675214,8.270398588194894e-09,0.0010205704020336,-0.0207180678844451,0.0,0.0,0.0,-0.0089128063991665,60.0,10.94271469116211,-0.0,-7.101540688836394e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,9.578856406733394e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,0.0001008688195724,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,7.450226985383779e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.0001008701583486,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,0.0004784821649082,286.4440002441406,294.1499938964844,294.791748046875,292.5247802734375,295.341796875,294.850830078125,286.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206452570855,8.278263408101338e-09,0.0010206369915977,-0.0207386650145053,0.0,0.0,0.0,-0.0089167021214962,60.0,10.92500114440918,-0.0,-7.10247647361939e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,9.579381730873138e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0001008743638521,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,7.450636621797457e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0001008756953524,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,0.0004785084456671,286.43670654296875,294.1499938964844,294.7782592773437,292.5177001953125,295.3365478515625,294.8390808105469,286.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102070113644,8.284794184021393e-09,0.0010206928709521,-0.0207557678222656,0.0,0.0,0.0,-0.0089199403300881,60.0,10.906152725219728,-0.0,-7.103253807372313e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.580230107530951e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,0.00010088331328,299.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,7.451295823557302e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,0.0001008846229524,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,0.000478550849948,286.4222717285156,294.1499938964844,294.7495422363281,292.5019226074219,295.32586669921875,294.81463623046875,286.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207921732217,8.29531909829484e-09,0.0010207837913185,-0.0207833293825387,0.0,0.0,0.0,-0.0089251631870865,60.0,10.86631965637207,-0.0,-7.104506494215458e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.580230107530951e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,0.00010088331328,299.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,7.451295823557302e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,0.0001008846229524,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,0.000478550849948,286.4222717285156,294.1499938964844,294.7495422363281,292.5019226074219,295.32586669921875,294.81463623046875,286.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207921732217,8.29531909829484e-09,0.0010207837913185,-0.0207833293825387,0.0,0.0,0.0,-0.0089251631870865,60.0,10.86631965637207,-0.0,-7.104506494215458e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,9.580692858435214e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,0.0001008881954476,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,7.451655255863443e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.000100889490568,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,0.0004785739583894,286.4081115722656,294.1499938964844,294.71875,292.4842529296875,295.314697265625,294.7880859375,286.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208408348262,8.30103452642561e-09,0.001020832452923,-0.0207982957363128,0.0,0.0,0.0,-0.0089279953390359,60.0,10.821839332580566,-0.0,-7.105187194156315e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,9.580692858435214e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,0.0001008881954476,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,7.451655255863443e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.000100889490568,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,0.0004785739583894,286.4081115722656,294.1499938964844,294.71875,292.4842529296875,295.314697265625,294.7880859375,286.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208408348262,8.30103452642561e-09,0.001020832452923,-0.0207982957363128,0.0,0.0,0.0,-0.0089279953390359,60.0,10.821839332580566,-0.0,-7.105187194156315e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.580925689078867e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0001008906692732,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,7.451837154803798e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,0.0001008919425657,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,0.0004785856290254,286.3941650390625,294.1499938964844,294.6860046386719,292.4648132324219,295.3031921386719,294.7600402832031,286.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208653984591,8.303898901829143e-09,0.0010208570165559,-0.0208057984709739,0.0,0.0,0.0,-0.0089294156059622,60.0,10.774313926696776,-0.0,-7.10552825466948e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.580925689078867e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0001008906692732,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,7.451837154803798e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,0.0001008919425657,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,0.0004785856290254,286.3941650390625,294.1499938964844,294.6860046386719,292.4648132324219,295.3031921386719,294.7600402832031,286.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208653984591,8.303898901829143e-09,0.0010208570165559,-0.0208057984709739,0.0,0.0,0.0,-0.0089294156059622,60.0,10.774313926696776,-0.0,-7.10552825466948e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.580894402461126e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.000100890349131,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,7.45181241654791e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,0.0001008916151477,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,0.0004785840865224,286.3804626464844,294.1499938964844,294.6514587402344,292.4437561035156,295.29119873046875,294.7301025390625,286.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208615567535,8.303467247117169e-09,0.0010208532912656,-0.0208046678453683,0.0,0.0,0.0,-0.0089292014017701,60.0,10.723273277282717,-0.0,-7.105476385049769e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
