time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.580894402461126e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.000100890349131,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,7.45181241654791e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,0.0001008916151477,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,0.0004785840865224,286.3804626464844,294.1499938964844,294.6514587402344,292.4437561035156,295.29119873046875,294.7301025390625,286.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208615567535,8.303467247117169e-09,0.0010208532912656,-0.0208046678453683,0.0,0.0,0.0,-0.0089292014017701,60.0,10.723273277282717,-0.0,-7.105476385049769e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.580784535501152e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,0.0001008891995297,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,7.451727287843823e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,0.0001008904509944,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,0.0004785785858985,286.3736877441406,294.1499938964844,294.63360595703125,292.43267822265625,295.28497314453125,294.7143859863281,286.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208492167294,8.302076359711918e-09,0.0010208408348262,-0.0208010263741016,0.0,0.0,0.0,-0.0089285084977746,60.0,10.696399688720703,-0.0,-7.105311539135073e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.580636833561584e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,0.0001008876497508,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,7.451611600117758e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,0.0001008888939395,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,0.0004785712226293,286.36700439453125,294.1499938964844,294.6153259277344,292.4212646484375,295.2786560058594,294.6983337402344,286.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208331514149,8.300211185030548e-09,0.0010208248859271,-0.0207961406558752,0.0,0.0,0.0,-0.008927583694458,60.0,10.668946266174316,-0.0,-7.10508913925878e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.580232290318236e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.0001008834005915,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,7.451297278748825e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.0001008846375043,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,0.000478551024571,286.35369873046875,294.1499938964844,294.5777587890625,292.3974914550781,295.2657775878906,294.6654357910156,286.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207903105765,8.295131692648283e-09,0.0010207820450887,-0.0207828395068645,0.0,0.0,0.0,-0.0089250691235065,60.0,10.61265754699707,-0.0,-7.104484467390648e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.580232290318236e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.0001008834005915,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,7.451297278748825e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.0001008846375043,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,0.000478551024571,286.35369873046875,294.1499938964844,294.5777587890625,292.3974914550781,295.2657775878906,294.6654357910156,286.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207903105765,8.295131692648283e-09,0.0010207820450887,-0.0207828395068645,0.0,0.0,0.0,-0.0089250691235065,60.0,10.61265754699707,-0.0,-7.104484467390648e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,9.579627658240496e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,0.0001008770486805,299.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,7.450827251886949e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,0.0001008782637654,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,0.0004785208438988,286.3406677246094,294.1499938964844,294.53887939453125,292.37255859375,295.2523193359375,294.6307983398437,286.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207254672423,8.28755730708508e-09,0.0010207172017544,-0.0207630041986703,0.0,0.0,0.0,-0.0089213140308856,60.0,10.553550720214844,-0.0,-7.10358278865897e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,9.579627658240496e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,0.0001008770486805,299.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,7.450827251886949e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,0.0001008782637654,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,0.0004785208438988,286.3406677246094,294.1499938964844,294.53887939453125,292.37255859375,295.2523193359375,294.6307983398437,286.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207254672423,8.28755730708508e-09,0.0010207172017544,-0.0207630041986703,0.0,0.0,0.0,-0.0089213140308856,60.0,10.553550720214844,-0.0,-7.10358278865897e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.57889569690451e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,0.0001008693579933,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,7.450257544405758e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,0.0001008705585263,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,0.0004784843185916,286.3278503417969,294.1499938964844,294.4989318847656,292.3466491699219,295.2383728027344,294.59490966796875,286.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020647236146,8.278400187577972e-09,0.0010206388542428,-0.020739022642374,0.0,0.0,0.0,-0.0089167738333344,60.0,10.492461204528809,-0.0,-7.102492816102314e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.57889569690451e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,0.0001008693579933,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,7.450257544405758e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,0.0001008705585263,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,0.0004784843185916,286.3278503417969,294.1499938964844,294.4989318847656,292.3466491699219,295.2383728027344,294.59490966796875,286.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020647236146,8.278400187577972e-09,0.0010206388542428,-0.020739022642374,0.0,0.0,0.0,-0.0089167738333344,60.0,10.492461204528809,-0.0,-7.102492816102314e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.57808515522629e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,0.000100860830571,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,7.449626718880609e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,0.0001008620165521,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,0.0004784438060596,286.31524658203125,294.1499938964844,294.4580078125,292.3199462890625,295.2239685058594,294.55841064453125,286.5362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205606231465,8.268255413668157e-09,0.0010205523576587,-0.0207124557346105,0.0,0.0,0.0,-0.008911745622754,60.0,10.430586814880373,-0.0,-7.101285603994256e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.57808515522629e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,0.000100860830571,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,7.449626718880609e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,0.0001008620165521,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,0.0004784438060596,286.31524658203125,294.1499938964844,294.4580078125,292.3199462890625,295.2239685058594,294.55841064453125,286.5362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205606231465,8.268255413668157e-09,0.0010205523576587,-0.0207124557346105,0.0,0.0,0.0,-0.008911745622754,60.0,10.430586814880373,-0.0,-7.101285603994256e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.577602031640708e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,0.0001008557519526,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,7.449251279467717e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0001008569306577,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,0.000478419708088,286.3091125488281,294.1499938964844,294.4372253417969,292.30633544921875,295.2163391113281,294.5390625,286.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205085854977,8.262218464949456e-09,0.0010205003200098,-0.0206966456025838,0.0,0.0,0.0,-0.0089087514206767,60.0,10.398059844970703,-0.0,-7.100567245288404e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.577117452863604e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.0001008506515063,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,7.448874384863302e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,0.0001008518229355,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,0.0004783954937011,286.3030090332031,294.1499938964844,294.41632080078125,292.2925720214844,295.2086486816406,294.5196228027344,286.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204567806795,8.25616197630552e-09,0.0010204485151916,-0.0206807870417833,0.0,0.0,0.0,-0.0089057488366961,60.0,10.365411758422852,-0.0,-7.099846044411606e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.576126467436552e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.000100840225059,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,7.448103133356199e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,0.0001008413819363,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,0.0004783460171893,286.2908935546875,294.1499938964844,294.3739929199219,292.2646789550781,295.1930236816406,294.4803771972656,286.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243772775529123e-09,0.0010203428100794,-0.0206483397632837,0.0,0.0,0.0,-0.0088996076956391,60.0,10.299692153930664,-0.0,-7.098371668234904e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.576126467436552e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.000100840225059,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,7.448103133356199e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,0.0001008413819363,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,0.0004783460171893,286.2908935546875,294.1499938964844,294.3739929199219,292.2646789550781,295.1930236816406,294.4803771972656,286.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243772775529123e-09,0.0010203428100794,-0.0206483397632837,0.0,0.0,0.0,-0.0088996076956391,60.0,10.299692153930664,-0.0,-7.098371668234904e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.575108560966328e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,0.0001008295294013,299.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.447312236763537e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,0.0001008306717267,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0004782952019013,286.279052734375,294.1499938964844,294.33123779296875,292.2364501953125,295.1768493652344,294.4403381347656,286.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231059389629536e-09,0.0010202340781688,-0.0206150468438863,0.0,0.0,0.0,-0.0088933054357767,60.0,10.23326015472412,-0.0,-7.096859633293209e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.575108560966328e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,0.0001008295294013,299.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.447312236763537e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,0.0001008306717267,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0004782952019013,286.279052734375,294.1499938964844,294.33123779296875,292.2364501953125,295.1768493652344,294.4403381347656,286.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231059389629536e-09,0.0010202340781688,-0.0206150468438863,0.0,0.0,0.0,-0.0088933054357767,60.0,10.23326015472412,-0.0,-7.096859633293209e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.574096475262196e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0001008188846753,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,7.446524978149682e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0001008200124488,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0004782446776516,286.2674865722656,294.1499938964844,294.2882080078125,292.20806884765625,295.1600036621094,294.3997497558594,286.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201340774074,8.218412617111426e-09,0.0010201259283348,-0.0205819252878427,0.0,0.0,0.0,-0.0088870357722043,60.0,10.166526794433594,-0.0,-7.095354703778868e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.574096475262196e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0001008188846753,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,7.446524978149682e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0001008200124488,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0004782446776516,286.2674865722656,294.1499938964844,294.2882080078125,292.20806884765625,295.1600036621094,294.3997497558594,286.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201340774074,8.218412617111426e-09,0.0010201259283348,-0.0205819252878427,0.0,0.0,0.0,-0.0088870357722043,60.0,10.166526794433594,-0.0,-7.095354703778868e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.57311349338852e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,0.0001008085382636,299.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,7.44575954740867e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0001008096514851,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,0.0004781955503858,286.256103515625,294.1499938964844,294.2450866699219,292.1796264648437,295.14276123046875,294.35888671875,286.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200291872024,8.206120227782776e-09,0.0010200209217146,-0.0205497331917285,0.0,0.0,0.0,-0.0088809421285986,60.0,10.09977912902832,-0.0,-7.093892406828672e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.57311349338852e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,0.0001008085382636,299.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,7.44575954740867e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0001008096514851,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,0.0004781955503858,286.256103515625,294.1499938964844,294.2450866699219,292.1796264648437,295.14276123046875,294.35888671875,286.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200291872024,8.206120227782776e-09,0.0010200209217146,-0.0205497331917285,0.0,0.0,0.0,-0.0088809421285986,60.0,10.09977912902832,-0.0,-7.093892406828672e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.572626004228368e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,0.0001008034087135,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,7.445380470016971e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,0.0001008045146591,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0004781712195836,286.2504272460937,294.1499938964844,294.2235107421875,292.1654357910156,295.1340637207031,294.3384094238281,286.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199773823842,8.200032652894151e-09,0.0010199692333117,-0.0205337926745414,0.0,0.0,0.0,-0.008877926506102,60.0,10.066451072692873,-0.0,-7.093168363780934e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.572155249770732e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.0001007984610623,299.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.445014489348978e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0001007995597319,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,0.0004781477036885,286.24481201171875,294.1499938964844,294.2019958496094,292.1513061523437,295.1252746582031,294.31787109375,286.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199270909652,8.194146694506799e-09,0.0010199189418926,-0.0205183774232864,0.0,0.0,0.0,-0.0088750086724758,60.0,10.033197402954102,-0.0,-7.092468479186209e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.571265400154516e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0001007891041808,299.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,7.444322545779869e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,0.0001007901882985,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.0004781032912433,286.2336730957031,294.1499938964844,294.1591491699219,292.123291015625,295.10748291015625,294.2767028808594,286.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198317468166,8.183024924335314e-09,0.0010198235977441,-0.0204892512410879,0.0,0.0,0.0,-0.0088694933801889,60.0,9.966875076293944,-0.0,-7.091145448612225e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.571265400154516e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0001007891041808,299.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,7.444322545779869e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,0.0001007901882985,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.0004781032912433,286.2336730957031,294.1499938964844,294.1591491699219,292.123291015625,295.10748291015625,294.2767028808594,286.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198317468166,8.183024924335314e-09,0.0010198235977441,-0.0204892512410879,0.0,0.0,0.0,-0.0088694933801889,60.0,9.966875076293944,-0.0,-7.091145448612225e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.570493421051653e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0001007809842121,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.443721551680937e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,0.0001007820537779,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0004780647286679,286.22271728515625,294.1499938964844,294.1166687011719,292.0957336425781,295.0893249511719,294.2353820800781,286.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197492083534,8.173366872199495e-09,0.0010197410592809,-0.0204639583826065,0.0,0.0,0.0,-0.0088647054508328,60.0,9.901073455810549,-0.0,-7.089997211551238e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.570493421051653e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0001007809842121,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.443721551680937e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,0.0001007820537779,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0004780647286679,286.22271728515625,294.1499938964844,294.1166687011719,292.0957336425781,295.0893249511719,294.2353820800781,286.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197492083534,8.173366872199495e-09,0.0010197410592809,-0.0204639583826065,0.0,0.0,0.0,-0.0088647054508328,60.0,9.901073455810549,-0.0,-7.089997211551238e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.56985677476041e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0001007742903311,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,7.443226786563173e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,0.0001007753526209,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.0004780329472851,286.2119140625,294.1499938964844,294.0747375488281,292.0687866210937,295.07080078125,294.1940612792969,286.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196811053901,8.165403464488463e-09,0.0010196729563176,-0.0204431023448705,0.0,0.0,0.0,-0.008860757574439,60.0,9.836108207702637,-0.0,-7.089050058084467e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.56985677476041e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0001007742903311,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,7.443226786563173e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,0.0001007753526209,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.0004780329472851,286.2119140625,294.1499938964844,294.0747375488281,292.0687866210937,295.07080078125,294.1940612792969,286.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196811053901,8.165403464488463e-09,0.0010196729563176,-0.0204431023448705,0.0,0.0,0.0,-0.008860757574439,60.0,9.836108207702637,-0.0,-7.089050058084467e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.569335088599472e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.0001007688042591,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,7.442820788128302e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.000100769851997,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,0.0004780068993568,286.20123291015625,294.1499938964844,294.0335693359375,292.0426025390625,295.0520935058594,294.1527709960937,286.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.15886558314105e-09,0.0010196168441325,-0.0204259809106588,0.0,0.0,0.0,-0.0088575156405568,60.0,9.771502494812012,-0.0,-7.088272724331547e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.569335088599472e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.0001007688042591,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,7.442820788128302e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.000100769851997,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,0.0004780068993568,286.20123291015625,294.1499938964844,294.0335693359375,292.0426025390625,295.0520935058594,294.1527709960937,286.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.15886558314105e-09,0.0010196168441325,-0.0204259809106588,0.0,0.0,0.0,-0.0088575156405568,60.0,9.771502494812012,-0.0,-7.088272724331547e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.569249959895389e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,0.0001007679165923,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,7.442754576914012e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0001007689570542,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0004780026501975,286.196044921875,294.1499938964844,294.0132751464844,292.02984619140625,295.0424194335937,294.1324462890625,286.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196161456406,8.157791775431633e-09,0.001019607996568,-0.0204231701791286,0.0,0.0,0.0,-0.0088569857180118,60.0,9.740814208984377,-0.0,-7.088144826639109e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.569152462063356e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,0.0001007668979582,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,7.442678906954825e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0001007679311442,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0004779977898579,286.1908569335937,294.1499938964844,293.9932556152344,292.0173645019531,295.0327453613281,294.1120910644531,286.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196060175076,8.156559871963509e-09,0.001019597868435,-0.020419942215085,0.0,0.0,0.0,-0.008856376633048,60.0,9.710065841674805,-0.0,-7.087998454835542e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.569091344019398e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,0.0001007662649499,299.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.442630885634571e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,0.0001007672835839,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004779947339557,286.1806030273437,294.1499938964844,293.9540100097656,291.9931945800781,295.01324462890625,294.0716247558594,286.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019598566927,8.155758735028941e-09,0.0010195904178544,-0.0204178448766469,0.0,0.0,0.0,-0.0088559761643409,60.0,9.649591445922852,-0.0,-7.08790324210895e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.569091344019398e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,0.0001007662649499,299.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.442630885634571e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,0.0001007672835839,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004779947339557,286.1806030273437,294.1499938964844,293.9540100097656,291.9931945800781,295.01324462890625,294.0716247558594,286.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019598566927,8.155758735028941e-09,0.0010195904178544,-0.0204178448766469,0.0,0.0,0.0,-0.0088559761643409,60.0,9.649591445922852,-0.0,-7.08790324210895e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.569341636961326e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0001007689133984,299.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,7.442825881298631e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0001007699174806,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,0.0004780072777066,286.1705322265625,294.1499938964844,293.9159851074219,291.97027587890625,294.9933776855469,294.0318908691406,286.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158846043215817e-09,0.0010196168441325,-0.0204259287565946,0.0,0.0,0.0,-0.0088575072586536,60.0,9.59162139892578,-0.0,-7.088270592703338e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.569341636961326e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0001007689133984,299.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,7.442825881298631e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0001007699174806,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,0.0004780072777066,286.1705322265625,294.1499938964844,293.9159851074219,291.97027587890625,294.9933776855469,294.0318908691406,286.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158846043215817e-09,0.0010196168441325,-0.0204259287565946,0.0,0.0,0.0,-0.0088575072586536,60.0,9.59162139892578,-0.0,-7.088270592703338e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.56985168159008e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,0.0001007742976071,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,7.443222420988604e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,0.0001007752871373,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.0004780327726621,286.16064453125,294.1499938964844,293.8793334960937,291.94879150390625,294.9732666015625,293.992919921875,286.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196790099143,8.165172538099341e-09,0.0010196708608418,-0.0204424988478422,0.0,0.0,0.0,-0.0088606430217623,60.0,9.535913467407228,-0.0,-7.089022346917774e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.56985168159008e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,0.0001007742976071,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,7.443222420988604e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,0.0001007752871373,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.0004780327726621,286.16064453125,294.1499938964844,293.8793334960937,291.94879150390625,294.9732666015625,293.992919921875,286.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196790099143,8.165172538099341e-09,0.0010196708608418,-0.0204424988478422,0.0,0.0,0.0,-0.0088606430217623,60.0,9.535913467407228,-0.0,-7.089022346917774e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
