time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,9.570696420269088e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0001007832033792,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,7.443879439961165e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,0.0001007841856335,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,0.0004780750023201,286.15093994140625,294.1499938964844,293.84423828125,291.9288635253906,294.9529113769531,293.9549865722656,286.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197687661275,8.175664589771259e-09,0.0010197606170549,-0.0204699747264385,0.0,0.0,0.0,-0.0088658444583415,60.0,9.483196258544922,-0.0,-7.090270059961767e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,9.570696420269088e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0001007832033792,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,7.443879439961165e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,0.0001007841856335,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,0.0004780750023201,286.15093994140625,294.1499938964844,293.84423828125,291.9288635253906,294.9529113769531,293.9549865722656,286.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197687661275,8.175664589771259e-09,0.0010197606170549,-0.0204699747264385,0.0,0.0,0.0,-0.0088658444583415,60.0,9.483196258544922,-0.0,-7.090270059961767e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,9.571269765729085e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,0.000100789242424,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,7.444324728567153e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,0.0001007902174023,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,0.0004781036113854,286.14617919921875,294.1499938964844,293.82733154296875,291.9195251464844,294.9426574707031,293.9365234375,286.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198302334174,8.182786004340414e-09,0.0010198220843449,-0.0204886253923177,0.0,0.0,0.0,-0.0088693778961896,60.0,9.45827293395996,-0.0,-7.091117026902793e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,9.571907139616088e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,0.0001007959581329,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,7.44482094887644e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,0.0001007969331112,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,0.0004781354800797,286.1414489746094,294.1499938964844,293.8108825683594,291.9106750488281,294.9323425292969,293.9183349609375,286.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198982199653,8.190715661271497e-09,0.0010198900708928,-0.0205093920230865,0.0,0.0,0.0,-0.0088733099400997,60.0,9.434001922607422,-0.0,-7.092059917113147e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,9.573389979777858e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0001008115868899,299.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,7.445974188158289e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,0.0001008125400403,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.0004782095493283,286.132080078125,294.1499938964844,293.7794189453125,291.89434814453125,294.91162109375,293.88262939453125,286.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200551478192,8.209155133442891e-09,0.0010200468823313,-0.0205576829612255,0.0,0.0,0.0,-0.0088824471458792,60.0,9.387301445007324,-0.0,-7.09425336253844e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,9.573389979777858e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0001008115868899,299.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,7.445974188158289e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,0.0001008125400403,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.0004782095493283,286.132080078125,294.1499938964844,293.7794189453125,291.89434814453125,294.91162109375,293.88262939453125,286.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200551478192,8.209155133442891e-09,0.0010200468823313,-0.0205576829612255,0.0,0.0,0.0,-0.0088824471458792,60.0,9.387301445007324,-0.0,-7.09425336253844e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,9.575313742971048e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.0,0.0,0.0001008318504318,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,7.447470125043765e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,0.0001008327963063,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,0.0004783056501764,286.1229248046875,294.1499938964844,293.75,291.880126953125,294.8907470703125,293.8487243652344,286.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202598059549,8.233087989140131e-09,0.0010202515404671,-0.0206203572452068,0.0,0.0,0.0,-0.0088943112641572,60.0,9.345233917236328,-0.0,-7.097100507280629e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,9.575313742971048e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.0,0.0,0.0001008318504318,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,7.447470125043765e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,0.0001008327963063,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,0.0004783056501764,286.1229248046875,294.1499938964844,293.75,291.880126953125,294.8907470703125,293.8487243652344,286.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202598059549,8.233087989140131e-09,0.0010202515404671,-0.0206203572452068,0.0,0.0,0.0,-0.0088943112641572,60.0,9.345233917236328,-0.0,-7.097100507280629e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,9.577430319041014e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,0.0001008541585179,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,7.449116674251854e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.0,0.0,0.0001008550898404,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.282958984375,0.0,0.0,0.0004784114134963,286.11395263671875,294.1499938964844,293.721923828125,291.8681030273437,294.8697509765625,293.81610107421875,286.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485186018,8.259435801960535e-09,0.0010204769205302,-0.02068935893476,0.0,0.0,0.0,-0.0089073730632662,60.0,9.306886672973633,-0.0,-7.10023613237354e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,9.577430319041014e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,0.0001008541585179,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,7.449116674251854e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.0,0.0,0.0001008550898404,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.282958984375,0.0,0.0,0.0004784114134963,286.11395263671875,294.1499938964844,293.721923828125,291.8681030273437,294.8697509765625,293.81610107421875,286.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485186018,8.259435801960535e-09,0.0010204769205302,-0.02068935893476,0.0,0.0,0.0,-0.0089073730632662,60.0,9.306886672973633,-0.0,-7.10023613237354e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,9.57968586590141e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,0.0001008779145195,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,7.450870907632634e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,0.0001008788385661,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,0.000478524074424,286.10516357421875,294.1499938964844,293.6943359375,291.8582763671875,294.8486022949219,293.7847900390625,286.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.287502240023059e-09,0.0010207168525084,-0.0207628589123487,0.0,0.0,0.0,-0.008921287022531,60.0,9.272871971130373,-0.0,-7.103576393774348e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,9.57968586590141e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,0.0001008779145195,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,7.450870907632634e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,0.0001008788385661,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,0.000478524074424,286.10516357421875,294.1499938964844,293.6943359375,291.8582763671875,294.8486022949219,293.7847900390625,286.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.287502240023059e-09,0.0010207168525084,-0.0207628589123487,0.0,0.0,0.0,-0.008921287022531,60.0,9.272871971130373,-0.0,-7.103576393774348e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,9.580835467204452e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,0.0001008900217129,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,7.451765122823417e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,0.0001008909384836,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,0.0004785815253853,286.1008605957031,294.1499938964844,293.6807556152344,291.8541564941406,294.8379821777344,293.7696838378906,286.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301809906186008e-09,0.0010208394378423,-0.0208003278821706,0.0,0.0,0.0,-0.0089283809065818,60.0,9.257872581481934,-0.0,-7.105279564711965e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.581991616869344e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,0.000100902201666,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27252197265625,0.0,0.0,7.452663703588769e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,0.0001009031111607,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,0.000478639267385,286.0966186523437,294.1499938964844,293.66729736328125,291.8505554199219,294.82733154296875,293.7547607421875,286.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209707543253,8.31619928476357e-09,0.0010209624888375,-0.0208380091935396,0.0,0.0,0.0,-0.0089355139061808,60.0,9.243659973144531,-0.0,-7.106992683247881e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,9.584314102539793e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,0.0001009266634355,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,7.45447032386437e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,0.0001009275656542,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584228515625,0.0,0.0,0.0004787552752532,286.08819580078125,294.1499938964844,293.6407470703125,291.84478759765625,294.8059997558594,293.7253723144531,286.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345102386897452e-09,0.0010212092893198,-0.0209137015044689,0.0,0.0,0.0,-0.0089498413726687,60.0,9.216927528381348,-0.0,-7.11043384171717e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,9.584314102539793e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,0.0001009266634355,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,7.45447032386437e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,0.0001009275656542,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584228515625,0.0,0.0,0.0004787552752532,286.08819580078125,294.1499938964844,293.6407470703125,291.84478759765625,294.8059997558594,293.7253723144531,286.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345102386897452e-09,0.0010212092893198,-0.0209137015044689,0.0,0.0,0.0,-0.0089498413726687,60.0,9.216927528381348,-0.0,-7.11043384171717e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539367675781,0.0,0.0,9.586613305145876e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,0.0001009508850984,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,7.456258754245937e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,0.0001009517800412,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.000478870148072,286.0799865722656,294.1499938964844,293.61474609375,291.8408508300781,294.7845764160156,293.69683837890625,286.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373719495580191e-09,0.0010214539943262,-0.020988643169403,0.0,0.0,0.0,-0.0089640282094478,60.0,9.193999290466309,-0.0,-7.11384231522061e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539367675781,0.0,0.0,9.586613305145876e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,0.0001009508850984,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,7.456258754245937e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,0.0001009517800412,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.000478870148072,286.0799865722656,294.1499938964844,293.61474609375,291.8408508300781,294.7845764160156,293.69683837890625,286.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373719495580191e-09,0.0010214539943262,-0.020988643169403,0.0,0.0,0.0,-0.0089640282094478,60.0,9.193999290466309,-0.0,-7.11384231522061e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,9.588849934516476e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,0.0001009744519251,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,7.457998435711488e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440490722656,0.0,0.0,0.000100975332316,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,0.0004789818776771,286.0719299316406,294.1499938964844,293.5892639160156,291.8386535644531,294.7630920410156,293.6690979003906,286.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155855996727e-09,0.0010216919472441,-0.0210615471005439,0.0,0.0,0.0,-0.0089778285473585,60.0,9.174370765686035,-0.0,-7.117159128711138e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,9.588849934516476e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,0.0001009744519251,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,7.457998435711488e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440490722656,0.0,0.0,0.000100975332316,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,0.0004789818776771,286.0719299316406,294.1499938964844,293.5892639160156,291.8386535644531,294.7630920410156,293.6690979003906,286.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155855996727e-09,0.0010216919472441,-0.0210615471005439,0.0,0.0,0.0,-0.0089778285473585,60.0,9.174370765686035,-0.0,-7.117159128711138e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,9.590994886821136e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,0.0001009970510494,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406921386719,0.0,0.0,7.459666085196659e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,0.0001009979168884,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,0.0004790890379808,286.0640563964844,294.1499938964844,293.5643310546875,291.83807373046875,294.74151611328125,293.6419982910156,286.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428254538728197e-09,0.0010219202376902,-0.0211314558982849,0.0,0.0,0.0,-0.0089910626411437,60.0,9.15762710571289,-0.0,-7.120340228539136e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,9.590994886821136e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,0.0001009970510494,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406921386719,0.0,0.0,7.459666085196659e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,0.0001009979168884,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,0.0004790890379808,286.0640563964844,294.1499938964844,293.5643310546875,291.83807373046875,294.74151611328125,293.6419982910156,286.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428254538728197e-09,0.0010219202376902,-0.0211314558982849,0.0,0.0,0.0,-0.0089910626411437,60.0,9.15762710571289,-0.0,-7.120340228539136e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,9.592014976078644e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22509765625,0.0,0.0,0.0001010077976388,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,7.460459892172366e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,0.0001010086562018,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,0.000479139998788,286.0602111816406,294.1499938964844,293.55206298828125,291.8383483886719,294.7307434082031,293.6287841796875,286.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220368858426,8.440948384702551e-09,0.0010220283875241,-0.0211647003889083,0.0,0.0,0.0,-0.0089973546564579,60.0,9.150530815124512,-0.0,-7.121852974023568e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,9.593010327080263e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213439941406,0.0,0.0,0.0001010182822938,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,7.461234054062515e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,0.0001010191335808,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,0.0004791897372342,286.0563659667969,294.1499938964844,293.5399169921875,291.8389892578125,294.7199401855469,293.6156616210937,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221427073702,8.453334032765271e-09,0.0010221342090517,-0.0211971327662467,0.0,0.0,0.0,-0.0090034939348697,60.0,9.143939971923828,-0.0,-7.12332948182848e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,9.594917355570942e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,0.0001010383784887,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,7.462717621820047e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212219238281,0.0,0.0,0.0001010392224998,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,0.0004792850231751,286.0487670898437,294.1499938964844,293.5160827636719,291.84130859375,294.69830322265625,293.5897216796875,286.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022346317768,8.477074153745434e-09,0.0010223378194496,-0.0212593022733926,0.0,0.0,0.0,-0.0090152658522129,60.0,9.132047653198242,-0.0,-7.126158863002274e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,9.594917355570942e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,0.0001010383784887,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,7.462717621820047e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212219238281,0.0,0.0,0.0001010392224998,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,0.0004792850231751,286.0487670898437,294.1499938964844,293.5160827636719,291.84130859375,294.69830322265625,293.5897216796875,286.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022346317768,8.477074153745434e-09,0.0010223378194496,-0.0212593022733926,0.0,0.0,0.0,-0.0090152658522129,60.0,9.132047653198242,-0.0,-7.126158863002274e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157592773437,0.0,0.0,9.596627205610277e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,0.0001010563864838,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,7.464046939276159e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138061523437,0.0,0.0,0.0001010572232189,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,0.0004793704429175,286.0413818359375,294.1499938964844,293.4927673339844,291.8448791503906,294.6766357421875,293.564453125,286.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225281585007,8.498343362361993e-09,0.0010225196601822,-0.0213149990886449,0.0,0.0,0.0,-0.0090258093550801,60.0,9.12304973602295,-0.0,-7.128694790026202e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157592773437,0.0,0.0,9.596627205610277e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,0.0001010563864838,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,7.464046939276159e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138061523437,0.0,0.0,0.0001010572232189,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,0.0004793704429175,286.0413818359375,294.1499938964844,293.4927673339844,291.8448791503906,294.6766357421875,293.564453125,286.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225281585007,8.498343362361993e-09,0.0010225196601822,-0.0213149990886449,0.0,0.0,0.0,-0.0090258093550801,60.0,9.12304973602295,-0.0,-7.128694790026202e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084350585937,0.0,0.0,9.598139149602504e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,0.000101072320831,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,7.465223461622372e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20654296875,0.0,0.0,0.0001010731430142,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,0.0004794459964614,286.0341186523437,294.1499938964844,293.4700012207031,291.849609375,294.65496826171875,293.5397644042969,286.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226891608908,8.5171576458265e-09,0.0010226806625723,-0.0213642679154872,0.0,0.0,0.0,-0.0090351365506649,60.0,9.116354942321776,-0.0,-7.130938683985732e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084350585937,0.0,0.0,9.598139149602504e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,0.000101072320831,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,7.465223461622372e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20654296875,0.0,0.0,0.0001010731430142,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,0.0004794459964614,286.0341186523437,294.1499938964844,293.4700012207031,291.849609375,294.65496826171875,293.5397644042969,286.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226891608908,8.5171576458265e-09,0.0010226806625723,-0.0213642679154872,0.0,0.0,0.0,-0.0090351365506649,60.0,9.116354942321776,-0.0,-7.130938683985732e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20123291015625,0.0,0.0,9.599432814866304e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923217773437,0.0,0.0,0.0001010859486996,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,7.466228998964652e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,0.0001010867636068,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980895996094,0.0,0.0,0.000479510606965,286.0270080566406,294.1499938964844,293.44781494140625,291.8553771972656,294.63330078125,293.5156555175781,286.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228268802165,8.533247886077788e-09,0.0010228183818981,-0.021406402811408,0.0,0.0,0.0,-0.009043114259839,60.0,9.111627578735352,-0.0,-7.13285785991502e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20123291015625,0.0,0.0,9.599432814866304e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923217773437,0.0,0.0,0.0001010859486996,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,7.466228998964652e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,0.0001010867636068,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980895996094,0.0,0.0,0.000479510606965,286.0270080566406,294.1499938964844,293.44781494140625,291.8553771972656,294.63330078125,293.5156555175781,286.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228268802165,8.533247886077788e-09,0.0010228183818981,-0.021406402811408,0.0,0.0,0.0,-0.009043114259839,60.0,9.111627578735352,-0.0,-7.13285785991502e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976928710937,0.0,0.0,9.599961776984856e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888427734375,0.0,0.0,0.0001010915293591,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19989013671875,0.0,0.0,7.466640818165615e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958312988281,0.0,0.0,0.0001010923369904,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1945495605469,0.0,0.0,0.0004795370332431,286.0235290527344,294.1499938964844,293.4369201660156,291.858642578125,294.6224670410156,293.5039367675781,286.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228821774944,8.539823959097248e-09,0.0010228736791759,-0.0214236248284578,0.0,0.0,0.0,-0.0090463692322373,60.0,9.11032009124756,-0.0,-7.1336422990953e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1941833496094,0.0,0.0,9.600444900570436e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,0.0001010966152534,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19635009765625,0.0,0.0,7.467016257578507e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923217773437,0.0,0.0,0.0001010974228847,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910705566406,0.0,0.0,0.0004795611894223,286.02008056640625,294.1499938964844,293.4261779785156,291.8620910644531,294.61163330078125,293.4923095703125,286.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022933400236,8.545828045214421e-09,0.0010229249019175,-0.0214393474161624,0.0,0.0,0.0,-0.0090493457391858,60.0,9.109350204467772,-0.0,-7.134358526172947e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18719482421875,0.0,0.0,9.60125689744018e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784973144531,0.0,0.0,0.0001011051790555,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893615722656,0.0,0.0,7.467647810699418e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,0.0001011059721349,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841125488281,0.0,0.0,0.000479601760162,286.0133056640625,294.1499938964844,293.4051513671875,291.86962890625,294.5899963378906,293.4693908691406,286.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230208281427,8.555918640240634e-09,0.0010230123298242,-0.0214657727628946,0.0,0.0,0.0,-0.0090543534606695,60.0,9.108256340026855,-0.0,-7.135562185567323e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18719482421875,0.0,0.0,9.60125689744018e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784973144531,0.0,0.0,0.0001011051790555,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893615722656,0.0,0.0,7.467647810699418e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,0.0001011059721349,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841125488281,0.0,0.0,0.000479601760162,286.0133056640625,294.1499938964844,293.4051513671875,291.86962890625,294.5899963378906,293.4693908691406,286.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230208281427,8.555918640240634e-09,0.0010230123298242,-0.0214657727628946,0.0,0.0,0.0,-0.0090543534606695,60.0,9.108256340026855,-0.0,-7.135562185567323e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,9.60173420025967e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717529296875,0.0,0.0,0.0001011102067423,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,7.468018884537742e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17852783203125,0.0,0.0,0.0001011109925457,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17730712890625,0.0,0.0,0.0004796255961991,286.0066833496094,294.1499938964844,293.3846740722656,291.8778686523437,294.568359375,293.4471740722656,286.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230712359771,8.561834796694257e-09,0.0010230627376586,-0.0214812625199556,0.0,0.0,0.0,-0.0090572852641344,60.0,9.108814239501951,-0.0,-7.136267754503933e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,9.60173420025967e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717529296875,0.0,0.0,0.0001011102067423,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,7.468018884537742e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17852783203125,0.0,0.0,0.0001011109925457,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17730712890625,0.0,0.0,0.0004796255961991,286.0066833496094,294.1499938964844,293.3846740722656,291.8778686523437,294.568359375,293.4471740722656,286.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230712359771,8.561834796694257e-09,0.0010230627376586,-0.0214812625199556,0.0,0.0,0.0,-0.0090572852641344,60.0,9.108814239501951,-0.0,-7.136267754503933e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,9.601905185263604e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651306152344,0.0,0.0,0.0001011120184557,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,7.468152034562081e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717834472656,0.0,0.0,0.0001011127969832,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,0.0004796341527253,286.0002136230469,294.1499938964844,293.36474609375,291.88671875,294.5467529296875,293.4255065917969,286.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230895131826,8.563942444084205e-09,0.0010230808984488,-0.0214867834001779,0.0,0.0,0.0,-0.0090583320707082,60.0,9.110490798950195,-0.0,-7.136519286632392e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
