time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,9.601905185263604e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651306152344,0.0,0.0,0.0001011120184557,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,7.468152034562081e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717834472656,0.0,0.0,0.0001011127969832,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,0.0004796341527253,286.0002136230469,294.1499938964844,293.36474609375,291.88671875,294.5467529296875,293.4255065917969,286.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230895131826,8.563942444084205e-09,0.0010230808984488,-0.0214867834001779,0.0,0.0,0.0,-0.0090583320707082,60.0,9.110490798950195,-0.0,-7.136519286632392e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669311523437,0.0,0.0,9.6016978204716e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,0.0001011098429444,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690368652344,0.0,0.0,7.467990508303046e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,0.0001011106069199,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,0.0004796238208655,285.993896484375,294.1499938964844,293.345458984375,291.8960266113281,294.52520751953125,293.4044494628906,286.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230672778561,8.561333864065546e-09,0.0010230586631223,-0.0214799512177705,0.0,0.0,0.0,-0.0090570384636521,60.0,9.113170623779297,-0.0,-7.13620806891413e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669311523437,0.0,0.0,9.6016978204716e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,0.0001011098429444,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690368652344,0.0,0.0,7.467990508303046e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,0.0001011106069199,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,0.0004796238208655,285.993896484375,294.1499938964844,293.345458984375,291.8960266113281,294.52520751953125,293.4044494628906,286.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230672778561,8.561333864065546e-09,0.0010230586631223,-0.0214799512177705,0.0,0.0,0.0,-0.0090570384636521,60.0,9.113170623779297,-0.0,-7.13620806891413e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636657714844,0.0,0.0,9.60141042014584e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,0.000101106823422,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1657409667969,0.0,0.0,7.467767136404291e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16192626953125,0.0,0.0,0.0001011075873975,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,0.0004796094726771,285.99078369140625,294.1499938964844,293.33599853515625,291.9008483886719,294.51446533203125,293.39422607421875,286.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230352636426,8.557740294179439e-09,0.0010230267653241,-0.0214705448597669,0.0,0.0,0.0,-0.0090552512556314,60.0,9.114864349365234,-0.0,-7.135779611644466e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604309082031,0.0,0.0,9.60104080149904e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15216064453125,0.0,0.0,0.0001011029380606,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624755859375,0.0,0.0,7.46747973607853e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,0.0001011036947602,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575012207031,0.0,0.0,0.0004795910208486,285.9877319335937,294.1499938964844,293.32672119140625,291.90576171875,294.50372314453125,293.38409423828125,286.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229957988485,8.553124430932257e-09,0.00102298730053,-0.0214584544301033,0.0,0.0,0.0,-0.0090529629960656,60.0,9.116703987121582,-0.0,-7.135228941024252e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15399169921875,0.0,0.0,9.600044722901656e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,0.0001010924534057,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560363769531,0.0,0.0,7.46670484659262e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522827148437,0.0,0.0,0.0001010931955534,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.151123046875,0.0,0.0,0.0004795412532985,285.981689453125,294.1499938964844,293.30859375,291.9157409667969,294.4822692871094,293.3641967773437,286.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228912578895,8.540683715807518e-09,0.0010228826431557,-0.0214258749037981,0.0,0.0,0.0,-0.0090468041598796,60.0,9.120672225952148,-0.0,-7.133744617249249e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15399169921875,0.0,0.0,9.600044722901656e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,0.0001010924534057,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560363769531,0.0,0.0,7.46670484659262e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522827148437,0.0,0.0,0.0001010931955534,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.151123046875,0.0,0.0,0.0004795412532985,285.981689453125,294.1499938964844,293.30859375,291.9157409667969,294.4822692871094,293.3641967773437,286.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228912578895,8.540683715807518e-09,0.0010228826431557,-0.0214258749037981,0.0,0.0,0.0,-0.0090468041598796,60.0,9.120672225952148,-0.0,-7.133744617249249e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.147705078125,0.0,0.0,9.598510223440826e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396484375,0.0,0.0,0.0001010763007798,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496887207031,0.0,0.0,7.465510861948133e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14599609375,0.0,0.0,0.0001010770356515,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14483642578125,0.0,0.0,0.000479464593809,285.975830078125,294.1499938964844,293.29107666015625,291.9259338378906,294.4609069824219,293.34503173828125,286.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227271122857,8.521539029970882e-09,0.0010227184975519,-0.0213757399469614,0.0,0.0,0.0,-0.0090373111888766,60.0,9.124995231628418,-0.0,-7.131460932896516e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.147705078125,0.0,0.0,9.598510223440826e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396484375,0.0,0.0,0.0001010763007798,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496887207031,0.0,0.0,7.465510861948133e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14599609375,0.0,0.0,0.0001010770356515,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14483642578125,0.0,0.0,0.000479464593809,285.975830078125,294.1499938964844,293.29107666015625,291.9259338378906,294.4609069824219,293.34503173828125,286.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227271122857,8.521539029970882e-09,0.0010227184975519,-0.0213757399469614,0.0,0.0,0.0,-0.0090373111888766,60.0,9.124995231628418,-0.0,-7.131460932896516e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,9.596558811608702e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,0.0001010557607514,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,7.463993097189814e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398010253906,0.0,0.0,0.0001010564883472,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.138671875,0.0,0.0,0.0004793671541847,285.9700927734375,294.1499938964844,293.274169921875,291.9361572265625,294.43963623046875,293.32647705078125,286.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225190781056,8.497202941271098e-09,0.0010225106962025,-0.0213120132684707,0.0,0.0,0.0,-0.0090252477675676,60.0,9.129450798034668,-0.0,-7.128559076363673e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,9.596558811608702e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,0.0001010557607514,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,7.463993097189814e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398010253906,0.0,0.0,0.0001010564883472,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.138671875,0.0,0.0,0.0004793671541847,285.9700927734375,294.1499938964844,293.274169921875,291.9361572265625,294.43963623046875,293.32647705078125,286.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225190781056,8.497202941271098e-09,0.0010225106962025,-0.0213120132684707,0.0,0.0,0.0,-0.0090252477675676,60.0,9.129450798034668,-0.0,-7.128559076363673e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1354064941406,0.0,0.0,9.594162838766351e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275634765625,0.0,0.0,0.0001010305350064,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373596191406,0.0,0.0,7.462129724444821e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,0.0001010312553262,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13262939453125,0.0,0.0,0.00047924745013,285.9645080566406,294.1499938964844,293.2578430175781,291.94635009765625,294.41845703125,293.3085327148437,286.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222637793049,8.467323731053966e-09,0.0010222552809864,-0.0212337672710418,0.0,0.0,0.0,-0.0090104360133409,60.0,9.133777618408203,-0.0,-7.124996415086572e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1354064941406,0.0,0.0,9.594162838766351e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275634765625,0.0,0.0,0.0001010305350064,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373596191406,0.0,0.0,7.462129724444821e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,0.0001010312553262,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13262939453125,0.0,0.0,0.00047924745013,285.9645080566406,294.1499938964844,293.2578430175781,291.94635009765625,294.41845703125,293.3085327148437,286.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222637793049,8.467323731053966e-09,0.0010222552809864,-0.0212337672710418,0.0,0.0,0.0,-0.0090104360133409,60.0,9.133777618408203,-0.0,-7.124996415086572e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324157714844,0.0,0.0,9.59276221692562e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0001010157866403,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343688964844,0.0,0.0,7.461040513589978e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,0.0001010164996841,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296691894531,0.0,0.0,0.0004791775136254,285.9617919921875,294.1499938964844,293.2499389648437,291.9513854980469,294.4079284667969,293.2998962402344,286.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221127886325,8.449858590608983e-09,0.001022104290314,-0.0211880337446928,0.0,0.0,0.0,-0.0090017700567841,60.0,9.135823249816896,-0.0,-7.12291523541353e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12945556640625,0.0,0.0,9.59128956310451e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217041015625,0.0,0.0,0.0001010002888506,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,7.459894550265744e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278076171875,0.0,0.0,0.0001010009946185,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,0.000479103939142,285.9591064453125,294.1499938964844,293.2421569824219,291.9563903808594,294.3973999023437,293.2913818359375,286.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219557443633,8.431499942673781e-09,0.0010219473624601,-0.0211399551481008,0.0,0.0,0.0,-0.0089926682412624,60.0,9.137821197509766,-0.0,-7.120726763787388e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12359619140625,0.0,0.0,9.58811942837201e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1159362792969,0.0,0.0,0.000100966914033,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,7.457429455826059e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219787597656,0.0,0.0,0.0001009676125249,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,0.0004789456143043,285.9538269042969,294.1499938964844,293.2270812988281,291.9661865234375,294.3764343261719,293.2746887207031,286.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216195369139,8.391983108424483e-09,0.0010216111550107,-0.0210364684462547,0.0,0.0,0.0,-0.0089730871841311,60.0,9.141592025756836,-0.0,-7.116017997077506e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12359619140625,0.0,0.0,9.58811942837201e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1159362792969,0.0,0.0,0.000100966914033,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,7.457429455826059e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219787597656,0.0,0.0,0.0001009676125249,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,0.0004789456143043,285.9538269042969,294.1499938964844,293.2270812988281,291.9661865234375,294.3764343261719,293.2746887207031,286.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216195369139,8.391983108424483e-09,0.0010216111550107,-0.0210364684462547,0.0,0.0,0.0,-0.0089730871841311,60.0,9.141592025756836,-0.0,-7.116017997077506e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178283691406,0.0,0.0,9.584540384821594e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,0.0001009292318485,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197204589844,0.0,0.0,7.454645674442872e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,0.0001009299230645,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.0004787668294738,285.9486999511719,294.1499938964844,293.212646484375,291.9756164550781,294.3556213378906,293.2587280273437,286.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021237578243,8.347363689154008e-09,0.0010212293127551,-0.0209196209907531,0.0,0.0,0.0,-0.0089509654790163,60.0,9.144575119018556,-0.0,-7.11070313741402e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178283691406,0.0,0.0,9.584540384821594e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,0.0001009292318485,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197204589844,0.0,0.0,7.454645674442872e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,0.0001009299230645,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.0004787668294738,285.9486999511719,294.1499938964844,293.212646484375,291.9756164550781,294.3556213378906,293.2587280273437,286.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021237578243,8.347363689154008e-09,0.0010212293127551,-0.0209196209907531,0.0,0.0,0.0,-0.0089509654790163,60.0,9.144575119018556,-0.0,-7.11070313741402e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,9.58066593739204e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,0.0001008884428301,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11407470703125,0.0,0.0,7.451631972799078e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,0.0001008891267701,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.10955810546875,0.0,0.0,0.000478573347209,285.9437255859375,294.1499938964844,293.1988220214844,291.9845886230469,294.3349304199219,293.243408203125,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208247695118,8.299076093010171e-09,0.0010208165040239,-0.020793167874217,0.0,0.0,0.0,-0.0089270276948809,60.0,9.146788597106934,-0.0,-7.104954136138987e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,9.58066593739204e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,0.0001008884428301,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11407470703125,0.0,0.0,7.451631972799078e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,0.0001008891267701,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.10955810546875,0.0,0.0,0.000478573347209,285.9437255859375,294.1499938964844,293.1988220214844,291.9845886230469,294.3349304199219,293.243408203125,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208247695118,8.299076093010171e-09,0.0010208165040239,-0.020793167874217,0.0,0.0,0.0,-0.0089270276948809,60.0,9.146788597106934,-0.0,-7.104954136138987e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.106689453125,0.0,0.0,9.576524462318048e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09930419921875,0.0,0.0,0.0001008448380162,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085205078125,0.0,0.0,7.448410906363279e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051330566406,0.0,0.0,0.0001008455146802,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1040954589844,0.0,0.0,0.0004783664771821,285.9389038085937,294.1499938964844,293.1856689453125,291.9930114746094,294.3143920898437,293.2287292480469,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203830897808,8.247451610543521e-09,0.0010203748242929,-0.0206579733639955,0.0,0.0,0.0,-0.0089014349505305,60.0,9.1480131149292,-0.0,-7.098810073102868e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.106689453125,0.0,0.0,9.576524462318048e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09930419921875,0.0,0.0,0.0001008448380162,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085205078125,0.0,0.0,7.448410906363279e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051330566406,0.0,0.0,0.0001008455146802,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1040954589844,0.0,0.0,0.0004783664771821,285.9389038085937,294.1499938964844,293.1856689453125,291.9930114746094,294.3143920898437,293.2287292480469,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203830897808,8.247451610543521e-09,0.0010203748242929,-0.0206579733639955,0.0,0.0,0.0,-0.0089014349505305,60.0,9.1480131149292,-0.0,-7.098810073102868e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039733886719,0.0,0.0,9.574359864927828e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966491699219,0.0,0.0,0.0001008220497169,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,7.446727249771357e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.000100822711829,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10137939453125,0.0,0.0,0.0004782583273481,285.9365539550781,294.1499938964844,293.1793212890625,291.9969787597656,294.30419921875,293.2217102050781,286.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201510740444,8.220466973796192e-09,0.0010201429249718,-0.0205873064696788,0.0,0.0,0.0,-0.0088880509138107,60.0,9.148072242736816,-0.0,-7.095599130479968e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012878417969,0.0,0.0,9.572153066983446e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940246582031,0.0,0.0,0.0001007988103083,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031188964844,0.0,0.0,7.445010851370171e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997619628906,0.0,0.0,0.0001007994724204,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987243652344,0.0,0.0,0.0004781481111422,285.9342346191406,294.1499938964844,293.1731262207031,292.0007629394531,294.2940673828125,293.21484375,286.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199159150943,8.192961864494919e-09,0.0010199076496064,-0.0205152761191129,0.0,0.0,0.0,-0.0088744154199957,60.0,9.147879600524902,-0.0,-7.09232779172453e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09600830078125,0.0,0.0,9.567628876538949e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888061523437,0.0,0.0,0.0001007511746138,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977783203125,0.0,0.0,7.441492198267952e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.00010075182945,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0004779221198987,285.9296875,294.1499938964844,293.1612243652344,292.0077819824219,294.2738647460937,293.201416015625,286.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194347705692,8.136569640271318e-09,0.0010194266214966,-0.0203675925731658,0.0,0.0,0.0,-0.008846465498209,60.0,9.146820068359377,-0.0,-7.085621689384426e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09600830078125,0.0,0.0,9.567628876538949e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888061523437,0.0,0.0,0.0001007511746138,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977783203125,0.0,0.0,7.441492198267952e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.00010075182945,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0004779221198987,285.9296875,294.1499938964844,293.1612243652344,292.0077819824219,294.2738647460937,293.201416015625,286.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194347705692,8.136569640271318e-09,0.0010194266214966,-0.0203675925731658,0.0,0.0,0.0,-0.008846465498209,60.0,9.146820068359377,-0.0,-7.085621689384426e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908203125,0.0,0.0,9.56305884756148e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.083740234375,0.0,0.0,0.0001007030587061,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,7.437937165377662e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893249511719,0.0,0.0,0.0001007037062663,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883178710937,0.0,0.0,0.0004776938585564,285.92529296875,294.1499938964844,293.1499938964844,292.0138854980469,294.2538452148437,293.1887512207031,286.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189475724473,8.079611646394369e-09,0.0010189394233748,-0.02021842636168,0.0,0.0,0.0,-0.0088182277977466,60.0,9.144192695617676,-0.0,-7.078852348740838e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908203125,0.0,0.0,9.56305884756148e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.083740234375,0.0,0.0,0.0001007030587061,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,7.437937165377662e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893249511719,0.0,0.0,0.0001007037062663,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883178710937,0.0,0.0,0.0004776938585564,285.92529296875,294.1499938964844,293.1499938964844,292.0138854980469,294.2538452148437,293.1887512207031,286.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189475724473,8.079611646394369e-09,0.0010189394233748,-0.02021842636168,0.0,0.0,0.0,-0.0088182277977466,60.0,9.144192695617676,-0.0,-7.078852348740838e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,9.55959694692865e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788269042969,0.0,0.0,0.0001006666134344,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08758544921875,0.0,0.0,7.435245061060414e-05,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,0.0001006672464427,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0833435058594,0.0,0.0,0.0004775209235958,285.921142578125,294.1499938964844,293.1401672363281,292.01910400390625,294.2342224121094,293.177734375,286.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185780702158,8.036455945159561e-09,0.0010185700375586,-0.0201054066419601,0.0,0.0,0.0,-0.0087968315929174,60.0,9.140134811401367,-0.0,-7.073725072359593e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,9.55959694692865e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788269042969,0.0,0.0,0.0001006666134344,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08758544921875,0.0,0.0,7.435245061060414e-05,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,0.0001006672464427,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0833435058594,0.0,0.0,0.0004775209235958,285.921142578125,294.1499938964844,293.1401672363281,292.01910400390625,294.2342224121094,293.177734375,286.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185780702158,8.036455945159561e-09,0.0010185700375586,-0.0201054066419601,0.0,0.0,0.0,-0.0087968315929174,60.0,9.140134811401367,-0.0,-7.073725072359593e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,9.556402073940262e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.073974609375,0.0,0.0,0.0001006329766823,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826110839844,0.0,0.0,7.432759593939409e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,0.0001006336024147,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07843017578125,0.0,0.0,0.0004773613472934,285.91705322265625,294.1499938964844,293.1323547363281,292.0234680175781,294.2147216796875,293.1668395996094,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182373225688,7.996628248463367e-09,0.0010182292899116,-0.0200011022388935,0.0,0.0,0.0,-0.008777086623013,60.0,9.13612937927246,-0.0,-7.068994989367638e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,9.556402073940262e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.073974609375,0.0,0.0,0.0001006329766823,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826110839844,0.0,0.0,7.432759593939409e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,0.0001006336024147,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07843017578125,0.0,0.0,0.0004773613472934,285.91705322265625,294.1499938964844,293.1323547363281,292.0234680175781,294.2147216796875,293.1668395996094,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182373225688,7.996628248463367e-09,0.0010182292899116,-0.0200011022388935,0.0,0.0,0.0,-0.008777086623013,60.0,9.13612937927246,-0.0,-7.068994989367638e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07843017578125,0.0,0.0,9.555082942824812e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.071533203125,0.0,0.0,0.0001006190868793,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,7.431733683915809e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07696533203125,0.0,0.0,0.0001006197126116,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,0.0004772954562213,285.9150085449219,294.1499938964844,293.1291809082031,292.0253601074219,294.2049865722656,293.1614990234375,286.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180986719205,7.980187177736298e-09,0.0010180906392633,-0.0199580416083335,0.0,0.0,0.0,-0.0087689459323883,60.0,9.133801460266112,-0.0,-7.067043128472505e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,9.554193093208596e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06915283203125,0.0,0.0,0.0001006097227218,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07769775390625,0.0,0.0,7.4310417403467e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745544433594,0.0,0.0,0.0001006103484542,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735778808594,0.0,0.0,0.000477251043776,285.9130249023437,294.1499938964844,293.1264343261719,292.0270690917969,294.1953430175781,293.1567077636719,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180034441873,7.969092052917404e-09,0.0010179955279454,-0.0199289862066507,0.0,0.0,0.0,-0.0087634436786174,60.0,9.131189346313477,-0.0,-7.065725782240406e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711975097656,0.0,0.0,9.552913979860024e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,0.0001005962549243,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728759765625,0.0,0.0,7.43004638934508e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697631835937,0.0,0.0,0.0001005968661047,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688171386719,0.0,0.0,0.0004771871026605,285.9091186523437,294.1499938964844,293.12225341796875,292.0299072265625,294.1762084960937,293.1479187011719,286.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178654920309,7.953127045823294e-09,0.001017857575789,-0.0198871735483407,0.0,0.0,0.0,-0.0087555218487977,60.0,9.125653266906738,-0.0,-7.063830764764134e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711975097656,0.0,0.0,9.552913979860024e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,0.0001005962549243,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728759765625,0.0,0.0,7.43004638934508e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697631835937,0.0,0.0,0.0001005968661047,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688171386719,0.0,0.0,0.0004771871026605,285.9091186523437,294.1499938964844,293.12225341796875,292.0299072265625,294.1762084960937,293.1479187011719,286.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178654920309,7.953127045823294e-09,0.001017857575789,-0.0198871735483407,0.0,0.0,0.0,-0.0087555218487977,60.0,9.125653266906738,-0.0,-7.063830764764134e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665588378906,0.0,0.0,9.552889241604134e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599060058594,0.0,0.0,0.0001005960075417,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682373046875,0.0,0.0,7.430027471855283e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0651550292969,0.0,0.0,0.0001005966114462,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.064208984375,0.0,0.0,0.0004771859094034,285.9054260253906,294.1499938964844,293.11968994140625,292.0321044921875,294.1575927734375,293.1415405273437,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178629308938,7.952803748878523e-09,0.001017855014652,-0.019886327907443,0.0,0.0,0.0,-0.0087553635239601,60.0,9.11928367614746,-0.0,-7.063792395456403e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665588378906,0.0,0.0,9.552889241604134e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599060058594,0.0,0.0,0.0001005960075417,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682373046875,0.0,0.0,7.430027471855283e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0651550292969,0.0,0.0,0.0001005966114462,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.064208984375,0.0,0.0,0.0004771859094034,285.9054260253906,294.1499938964844,293.11968994140625,292.0321044921875,294.1575927734375,293.1415405273437,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178629308938,7.952803748878523e-09,0.001017855014652,-0.019886327907443,0.0,0.0,0.0,-0.0087553635239601,60.0,9.11928367614746,-0.0,-7.063792395456403e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
