time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619506835937,0.0,0.0,9.5530464022886e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553894042969,0.0,0.0,0.00010059766646,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635986328125,0.0,0.0,7.430149707943201e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605773925781,0.0,0.0,0.0001005982630886,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05963134765625,0.0,0.0,0.0004771937674377,285.9017639160156,294.1499938964844,293.1185913085937,292.0336608886719,294.1390380859375,293.1355285644531,286.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178789962083,7.954739089655051e-09,0.0010178710799664,-0.0198913961648941,0.0,0.0,0.0,-0.0087563199922442,60.0,9.112787246704102,-0.0,-7.064021900760056e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619506835937,0.0,0.0,9.5530464022886e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553894042969,0.0,0.0,0.00010059766646,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635986328125,0.0,0.0,7.430149707943201e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605773925781,0.0,0.0,0.0001005982630886,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05963134765625,0.0,0.0,0.0004771937674377,285.9017639160156,294.1499938964844,293.1185913085937,292.0336608886719,294.1390380859375,293.1355285644531,286.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178789962083,7.954739089655051e-09,0.0010178710799664,-0.0198913961648941,0.0,0.0,0.0,-0.0087563199922442,60.0,9.112787246704102,-0.0,-7.064021900760056e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577087402344,0.0,0.0,9.55492359935306e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512084960937,0.0,0.0,0.0001006174425128,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0593566894531,0.0,0.0,7.431609992636368e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,0.0001006180318654,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.055419921875,0.0,0.0,0.0004772875399794,285.8985595703125,294.1499938964844,293.1187744140625,292.03466796875,294.12176513671875,293.1339416503906,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180792305618,7.9781088402342e-09,0.0010180711979046,-0.0199526008218526,0.0,0.0,0.0,-0.0087679075077176,60.0,9.10495376586914,-0.0,-7.066796570143198e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577087402344,0.0,0.0,9.55492359935306e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512084960937,0.0,0.0,0.0001006174425128,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0593566894531,0.0,0.0,7.431609992636368e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,0.0001006180318654,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.055419921875,0.0,0.0,0.0004772875399794,285.8985595703125,294.1499938964844,293.1187744140625,292.03466796875,294.12176513671875,293.1339416503906,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180792305618,7.9781088402342e-09,0.0010180711979046,-0.0199526008218526,0.0,0.0,0.0,-0.0087679075077176,60.0,9.10495376586914,-0.0,-7.066796570143198e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,9.555154974805193e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,0.0001006198799586,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,7.431789708789438e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541381835937,0.0,0.0,0.0001006204693112,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05322265625,0.0,0.0,0.0004772991233039,285.8968200683594,294.1499938964844,293.11932373046875,292.03497314453125,294.1127624511719,293.1318054199219,286.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181055404245,7.980986538314028e-09,0.0010180976241827,-0.0199601352214813,0.0,0.0,0.0,-0.008769342675805,60.0,9.101579666137695,-0.0,-7.067137630656364e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533447265625,0.0,0.0,9.55611321842298e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04693603515625,0.0,0.0,0.0001006299717118,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.054931640625,0.0,0.0,7.432535494444892e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519714355469,0.0,0.0,0.0001006305610644,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05108642578125,0.0,0.0,0.0004773469700012,285.8951721191406,294.1499938964844,293.1201477050781,292.0351257324219,294.1039733886719,293.1305847167969,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182065889239,7.99291388631218e-09,0.001018198672682,-0.0199913717806339,0.0,0.0,0.0,-0.0087752509862184,60.0,9.097684860229492,-0.0,-7.068554452871467e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,9.55824289121665e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.042724609375,0.0,0.0,0.0001006524034892,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,7.43419150239788e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,0.0001006529855658,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468444824219,0.0,0.0,0.0004774533736053,285.89190673828125,294.1499938964844,293.1224975585937,292.0351257324219,294.0865783691406,293.1287841796875,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184325510635,8.019426012140231e-09,0.0010184245184063,-0.0200608074665069,0.0,0.0,0.0,-0.0087883900851011,60.0,9.089692115783691,-0.0,-7.07170286773362e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,9.55824289121665e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.042724609375,0.0,0.0,0.0001006524034892,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,7.43419150239788e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,0.0001006529855658,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468444824219,0.0,0.0,0.0004774533736053,285.89190673828125,294.1499938964844,293.1224975585937,292.0351257324219,294.0865783691406,293.1287841796875,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184325510635,8.019426012140231e-09,0.0010184245184063,-0.0200608074665069,0.0,0.0,0.0,-0.0087883900851011,60.0,9.089692115783691,-0.0,-7.07170286773362e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0449523925781,0.0,0.0,9.560953185427934e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386962890625,0.0,0.0,0.0001006809543468,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465087890625,0.0,0.0,7.436299347318709e-05,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04364013671875,0.0,0.0,0.0001006815218715,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,0.0004775887646246,285.88885498046875,294.1499938964844,293.1257629394531,292.0346984863281,294.0697937011719,293.1287841796875,286.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187212610617,8.053175903910414e-09,0.0010187131119892,-0.0201491955667734,0.0,0.0,0.0,-0.008805121295154,60.0,9.081032752990724,-0.0,-7.07571174984878e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0449523925781,0.0,0.0,9.560953185427934e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386962890625,0.0,0.0,0.0001006809543468,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465087890625,0.0,0.0,7.436299347318709e-05,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04364013671875,0.0,0.0,0.0001006815218715,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,0.0004775887646246,285.88885498046875,294.1499938964844,293.1257629394531,292.0346984863281,294.0697937011719,293.1287841796875,286.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187212610617,8.053175903910414e-09,0.0010187131119892,-0.0201491955667734,0.0,0.0,0.0,-0.008805121295154,60.0,9.081032752990724,-0.0,-7.07571174984878e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408935546875,0.0,0.0,9.563799540046602e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346984863281,0.0,0.0,0.0001007109312922,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424194335937,0.0,0.0,7.438513421220705e-05,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395812988281,0.0,0.0,0.000100711491541,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386962890625,0.0,0.0,0.0004777309368364,285.8858642578125,294.1499938964844,293.1297302246094,292.0339050292969,294.0531921386719,293.1293029785156,286.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088615999213289e-09,0.0010190161410719,-0.0202420093119144,0.0,0.0,0.0,-0.0088226906955242,60.0,9.07217502593994,-0.0,-7.079922426100893e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408935546875,0.0,0.0,9.563799540046602e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346984863281,0.0,0.0,0.0001007109312922,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424194335937,0.0,0.0,7.438513421220705e-05,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395812988281,0.0,0.0,0.000100711491541,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386962890625,0.0,0.0,0.0004777309368364,285.8858642578125,294.1499938964844,293.1297302246094,292.0339050292969,294.0531921386719,293.1293029785156,286.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088615999213289e-09,0.0010190161410719,-0.0202420093119144,0.0,0.0,0.0,-0.0088226906955242,60.0,9.07217502593994,-0.0,-7.079922426100893e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03887939453125,0.0,0.0,9.565471555106342e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,0.0001007285391096,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404052734375,0.0,0.0,7.43981363484636e-05,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375671386719,0.0,0.0,0.0001007290993584,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367126464844,0.0,0.0,0.0004778144648298,285.8844299316406,294.1499938964844,293.1320495605469,292.0333557128906,294.044921875,293.13043212890625,286.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192025220021,8.109442006798417e-09,0.0010191944893449,-0.020296549424529,0.0,0.0,0.0,-0.0088330153375864,60.0,9.067197799682615,-0.0,-7.082397246449545e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,9.567022789269686e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309143066406,0.0,0.0,0.0001007448736345,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,7.441019988618791e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03570556640625,0.0,0.0,0.0001007454338832,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.03485107421875,0.0,0.0,0.0004778919392265,285.8830871582031,294.1499938964844,293.13427734375,292.03277587890625,294.0372619628906,293.1314697265625,286.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193674825131,8.128756334713216e-09,0.0010193594498559,-0.0203471295535564,0.0,0.0,0.0,-0.0088425893336534,60.0,9.062600135803224,-0.0,-7.084693010028786e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350952148437,0.0,0.0,9.56865114858374e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290222167969,0.0,0.0,0.0001007620303425,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365905761719,0.0,0.0,7.44228673283942e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0338134765625,0.0,0.0,0.0001007625833153,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.032958984375,0.0,0.0,0.0004779732844326,285.8817443847656,294.1499938964844,293.1367492675781,292.0321044921875,294.0294189453125,293.1327514648437,286.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149035224391811e-09,0.0010195331415161,-0.0204002372920513,0.0,0.0,0.0,-0.0088526448234915,60.0,9.057720184326172,-0.0,-7.08710388153122e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.033203125,0.0,0.0,9.57030279096216e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271911621094,0.0,0.0,0.0001007794198812,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.0,0.0,7.443570939358324e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0319519042969,0.0,0.0,0.000100779972854,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,0.000478055793792,285.88043212890625,294.1499938964844,293.1392822265625,292.0313720703125,294.021728515625,293.1342468261719,286.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197170777246,8.169602772056805e-09,0.0010197089286521,-0.0204541012644767,0.0,0.0,0.0,-0.0088628400117158,60.0,9.052706718444824,-0.0,-7.089549569627708e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295715332031,0.0,0.0,9.573599527357146e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02362060546875,0.0,0.0,0.0001008141480269,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,7.446135714417323e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283203125,0.0,0.0,0.0001008146937238,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274658203125,0.0,0.0,0.0004782204923685,285.8779602050781,294.1499938964844,293.1445617675781,292.0297546386719,294.0067443847656,293.1378173828125,286.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200679535046,8.210665924934801e-09,0.0010200596880167,-0.0205616392195224,0.0,0.0,0.0,-0.0088831949979066,60.0,9.042328834533691,-0.0,-7.094433129850587e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295715332031,0.0,0.0,9.573599527357146e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02362060546875,0.0,0.0,0.0001008141480269,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,7.446135714417323e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283203125,0.0,0.0,0.0001008146937238,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274658203125,0.0,0.0,0.0004782204923685,285.8779602050781,294.1499938964844,293.1445617675781,292.0297546386719,294.0067443847656,293.1378173828125,286.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200679535046,8.210665924934801e-09,0.0010200596880167,-0.0205616392195224,0.0,0.0,0.0,-0.0088831949979066,60.0,9.042328834533691,-0.0,-7.094433129850587e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,9.576957381796092e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,0.0001008495164569,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02740478515625,0.0,0.0,7.448747055605054e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02471923828125,0.0,0.0,0.0001008500548778,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,0.0004783882468473,285.87548828125,294.1499938964844,293.1499938964844,292.0279541015625,293.9918518066406,293.14166259765625,286.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204253485426,8.252484917647962e-09,0.0010204171994701,-0.0206711553037166,0.0,0.0,0.0,-0.0089039262384176,60.0,9.03183650970459,-0.0,-7.099409060629115e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,9.576957381796092e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,0.0001008495164569,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02740478515625,0.0,0.0,7.448747055605054e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02471923828125,0.0,0.0,0.0001008500548778,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,0.0004783882468473,285.87548828125,294.1499938964844,293.1499938964844,292.0279541015625,293.9918518066406,293.14166259765625,286.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204253485426,8.252484917647962e-09,0.0010204171994701,-0.0206711553037166,0.0,0.0,0.0,-0.0089039262384176,60.0,9.03183650970459,-0.0,-7.099409060629115e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,9.580165351508184e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,0.0001008832987281,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,7.451241981470957e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02117919921875,0.0,0.0,0.000100883829873,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,0.0004785484925378,285.8731384277344,294.1499938964844,293.1554260253906,292.0260009765625,293.977294921875,293.145751953125,286.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207670275121,8.292430742073975e-09,0.0010207587620243,-0.0207757670432329,0.0,0.0,0.0,-0.0089237289503216,60.0,9.020983695983888,-0.0,-7.104163302074086e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,9.580165351508184e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,0.0001008832987281,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,7.451241981470957e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02117919921875,0.0,0.0,0.000100883829873,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,0.0004785484925378,285.8731384277344,294.1499938964844,293.1554260253906,292.0260009765625,293.977294921875,293.145751953125,286.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207670275121,8.292430742073975e-09,0.0010207587620243,-0.0207757670432329,0.0,0.0,0.0,-0.0089237289503216,60.0,9.020983695983888,-0.0,-7.104163302074086e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189208984375,0.0,0.0,9.583216888131574e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01318359375,0.0,0.0,0.0001009154366329,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,7.453615398844704e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177307128906,0.0,0.0,0.0001009159605018,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01690673828125,0.0,0.0,0.0004787009384017,285.870849609375,294.1499938964844,293.16070556640625,292.02398681640625,293.9629211425781,293.1499328613281,286.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330435008474524e-09,0.0010210837936028,-0.0208752918988466,0.0,0.0,0.0,-0.0089425696060061,60.0,9.00986099243164,-0.0,-7.108687327672669e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189208984375,0.0,0.0,9.583216888131574e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01318359375,0.0,0.0,0.0001009154366329,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,7.453615398844704e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177307128906,0.0,0.0,0.0001009159605018,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01690673828125,0.0,0.0,0.0004787009384017,285.870849609375,294.1499938964844,293.16070556640625,292.02398681640625,293.9629211425781,293.1499328613281,286.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330435008474524e-09,0.0010210837936028,-0.0208752918988466,0.0,0.0,0.0,-0.0089425696060061,60.0,9.00986099243164,-0.0,-7.108687327672669e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172424316406,0.0,0.0,9.58457967499271e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,0.0001009297920973,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186462402344,0.0,0.0,7.45467550586909e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160217285156,0.0,0.0,0.0001009303159662,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,0.0004787690122611,285.8697509765625,294.1499938964844,293.16326904296875,292.02294921875,293.9559020996094,293.1520690917969,286.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212367633357,8.347406321718154e-09,0.0010212283814325,-0.0209197346121072,0.0,0.0,0.0,-0.0089509803801774,60.0,9.004095077514648,-0.0,-7.110708821755908e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,9.585906082065776e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098876953125,0.0,0.0,0.0001009437619359,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,7.45570650906302e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01434326171875,0.0,0.0,0.0001009442785289,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.0,0.0004788352525793,285.8686828613281,294.1499938964844,293.16571044921875,292.0219421386719,293.94891357421875,293.1542053222656,287.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213777422904,8.363918446718799e-09,0.0010213694768026,-0.0209629759192466,0.0,0.0,0.0,-0.0089591648429632,60.0,8.998286247253418,-0.0,-7.112674893505756e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,9.588310058461502e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00665283203125,0.0,0.0,0.0001009690822684,299.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136108398437,0.0,0.0,7.457576430169865e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,0.0001009695915854,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01025390625,0.0,0.0,0.0004789553640875,285.8665771484375,294.1499938964844,293.1702575683594,292.0199279785156,293.93511962890625,293.158447265625,287.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021634787321,8.39385805306847e-09,0.0010216264054179,-0.0210413802415132,0.0,0.0,0.0,-0.0089740119874477,60.0,8.986452102661133,-0.0,-7.11624181803927e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,9.588310058461502e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00665283203125,0.0,0.0,0.0001009690822684,299.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136108398437,0.0,0.0,7.457576430169865e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,0.0001009695915854,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01025390625,0.0,0.0,0.0004789553640875,285.8665771484375,294.1499938964844,293.1702575683594,292.0199279785156,293.93511962890625,293.158447265625,287.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021634787321,8.39385805306847e-09,0.0010216264054179,-0.0210413802415132,0.0,0.0,0.0,-0.0089740119874477,60.0,8.986452102661133,-0.0,-7.11624181803927e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.009033203125,0.0,0.0,9.59008903009817e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,0.0001009878178592,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104064941406,0.0,0.0,7.458960317308083e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078430175781,0.0,0.0,0.0001009883271763,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,0.0004790442180819,285.8646240234375,294.1499938964844,293.1742553710937,292.0179748535156,293.92169189453125,293.1624755859375,287.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021823962219,8.416002117428434e-09,0.0010218155803158,-0.0210993699729442,0.0,0.0,0.0,-0.0089849894866347,60.0,8.974191665649414,-0.0,-7.118880063217149e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.009033203125,0.0,0.0,9.59008903009817e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,0.0001009878178592,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104064941406,0.0,0.0,7.458960317308083e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078430175781,0.0,0.0,0.0001009883271763,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,0.0004790442180819,285.8646240234375,294.1499938964844,293.1742553710937,292.0179748535156,293.92169189453125,293.1624755859375,287.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021823962219,8.416002117428434e-09,0.0010218155803158,-0.0210993699729442,0.0,0.0,0.0,-0.0089849894866347,60.0,8.974191665649414,-0.0,-7.118880063217149e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.005859375,0.0,0.0,9.591504203854127e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,0.0001010027262964,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,7.460060442099348e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00469970703125,0.0,0.0,0.0001010032283375,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039367675781,0.0,0.0,0.0004791149112861,285.8627319335937,294.1499938964844,293.177490234375,292.0161437988281,293.908447265625,293.1662902832031,287.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219750693067,8.433616471847927e-09,0.0010219666874036,-0.0211454965174198,0.0,0.0,0.0,-0.008993724361062,60.0,8.961731910705566,-0.0,-7.120979006458583e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.005859375,0.0,0.0,9.591504203854127e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,0.0001010027262964,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,7.460060442099348e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00469970703125,0.0,0.0,0.0001010032283375,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039367675781,0.0,0.0,0.0004791149112861,285.8627319335937,294.1499938964844,293.177490234375,292.0161437988281,293.908447265625,293.1662902832031,287.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219750693067,8.433616471847927e-09,0.0010219666874036,-0.0211454965174198,0.0,0.0,0.0,-0.008993724361062,60.0,8.961731910705566,-0.0,-7.120979006458583e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040588378906,0.0,0.0,9.591793059371412e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,0.0001010057749226,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054016113281,0.0,0.0,7.460285996785387e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028991699219,0.0,0.0,0.0001010062696877,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00213623046875,0.0,0.0,0.0004791293758898,285.8616638183594,294.1499938964844,293.17901611328125,292.01513671875,293.90069580078125,293.168212890625,287.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437210041734033e-09,0.001021996489726,-0.0211549084633588,0.0,0.0,0.0,-0.0089955003932118,60.0,8.954018592834473,-0.0,-7.121407463728249e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,9.591973503120244e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974670410156,0.0,0.0,0.0001010076812235,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,7.460426422767341e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.001708984375,0.0,0.0,0.0001010081687127,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,0.0004791383689735,285.8609619140625,294.1499938964844,293.17987060546875,292.0144958496094,293.8955383300781,293.1694641113281,287.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220245458185,8.439451804065357e-09,0.0010220160475,-0.0211607776582241,0.0,0.0,0.0,-0.008996614255011,60.0,8.948874473571777,-0.0,-7.121674627796892e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,9.592057176632808e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960021972656,0.0,0.0,0.0001010085616144,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,7.460491178790107e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002136230469,0.0,0.0,0.0001010090563795,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994506835937,0.0,0.0,0.000479142559925,285.860107421875,294.1499938964844,293.1806945800781,292.0137634277344,293.88916015625,293.1709289550781,287.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220325784757,8.440487420102727e-09,0.0010220240801572,-0.0211634915322065,0.0,0.0,0.0,-0.0089971236884593,60.0,8.9423828125,-0.0,-7.121798262232917e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998779296875,0.0,0.0,9.591892012394963e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945373535156,0.0,0.0,0.0001010068226605,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011901855469,0.0,0.0,7.460362394340336e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9987487792969,0.0,0.0,0.0001010073101497,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,0.0004791342944372,285.8592834472656,294.1499938964844,293.18121337890625,292.0130920410156,293.8828125,293.1722106933594,287.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220147669315,8.438413523492727e-09,0.0010220063850283,-0.0211580600589513,0.0,0.0,0.0,-0.008996095508337,60.0,8.935808181762695,-0.0,-7.12155099336087e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,9.591085108695552e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917297363281,0.0,0.0,0.000100998331618,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.998291015625,0.0,0.0,7.459735206793994e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,0.0001009988118312,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951171875,0.0,0.0,0.0004790940147358,285.8576965332031,294.1499938964844,293.1814270019531,292.011962890625,293.87030029296875,293.1743469238281,287.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219304822385,8.428350461997525e-09,0.0010219221003353,-0.02113170735538,0.0,0.0,0.0,-0.0089911157265305,60.0,8.922527313232422,-0.0,-7.120351597222907e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,9.591085108695552e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917297363281,0.0,0.0,0.000100998331618,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.998291015625,0.0,0.0,7.459735206793994e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,0.0001009988118312,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951171875,0.0,0.0,0.0004790940147358,285.8576965332031,294.1499938964844,293.1814270019531,292.011962890625,293.87030029296875,293.1743469238281,287.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219304822385,8.428350461997525e-09,0.0010219221003353,-0.02113170735538,0.0,0.0,0.0,-0.0089911157265305,60.0,8.922527313232422,-0.0,-7.120351597222907e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99420166015625,0.0,0.0,9.588961256667972e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.989013671875,0.0,0.0,0.0001009759726002,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955139160156,0.0,0.0,7.458082836819813e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,0.0001009764455375,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99237060546875,0.0,0.0,0.0004789879312738,285.85626220703125,294.1499938964844,293.1802978515625,292.0111694335937,293.8580322265625,293.1751708984375,287.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217032395303,8.401872086949425e-09,0.0010216948576271,-0.0210623666644096,0.0,0.0,0.0,-0.008977985009551,60.0,8.90894603729248,-0.0,-7.117196076933396e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
