time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99420166015625,0.0,0.0,9.588961256667972e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.989013671875,0.0,0.0,0.0001009759726002,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955139160156,0.0,0.0,7.458082836819813e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,0.0001009764455375,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99237060546875,0.0,0.0,0.0004789879312738,285.85626220703125,294.1499938964844,293.1802978515625,292.0111694335937,293.8580322265625,293.1751708984375,287.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217032395303,8.401872086949425e-09,0.0010216948576271,-0.0210623666644096,0.0,0.0,0.0,-0.008977985009551,60.0,8.90894603729248,-0.0,-7.117196076933396e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914855957031,0.0,0.0,9.58639066084288e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9863586425781,0.0,0.0,0.0001009489133139,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99273681640625,0.0,0.0,7.456084131263196e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903869628906,0.0,0.0,0.0001009493789752,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896545410156,0.0,0.0,0.0004788595542777,285.8548278808594,294.1499938964844,293.177734375,292.0107421875,293.8458251953125,293.1756286621094,287.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214311769232,8.369832826815582e-09,0.00102142279502,-0.0209784638136625,0.0,0.0,0.0,-0.0089621115475893,60.0,8.895270347595215,-0.0,-7.113379041356893e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914855957031,0.0,0.0,9.58639066084288e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9863586425781,0.0,0.0,0.0001009489133139,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99273681640625,0.0,0.0,7.456084131263196e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903869628906,0.0,0.0,0.0001009493789752,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896545410156,0.0,0.0,0.0004788595542777,285.8548278808594,294.1499938964844,293.177734375,292.0107421875,293.8458251953125,293.1756286621094,287.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214311769232,8.369832826815582e-09,0.00102142279502,-0.0209784638136625,0.0,0.0,0.0,-0.0089621115475893,60.0,8.895270347595215,-0.0,-7.113379041356893e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889221191406,0.0,0.0,9.581748599885032e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838562011719,0.0,0.0,0.0001009000261547,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,7.452473073499277e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98785400390625,0.0,0.0,0.0001009004918159,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,0.0004786276258528,285.8536376953125,294.1499938964844,293.1735534667969,292.0107727050781,293.8339233398437,293.17364501953125,287.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209343163296,8.311971555485798e-09,0.0010209260508418,-0.0208269394934177,0.0,0.0,0.0,-0.0089334174990654,60.0,8.881294250488281,-0.0,-7.106488908448227e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889221191406,0.0,0.0,9.581748599885032e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838562011719,0.0,0.0,0.0001009000261547,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,7.452473073499277e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98785400390625,0.0,0.0,0.0001009004918159,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,0.0004786276258528,285.8536376953125,294.1499938964844,293.1735534667969,292.0107727050781,293.8339233398437,293.17364501953125,287.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209343163296,8.311971555485798e-09,0.0010209260508418,-0.0208269394934177,0.0,0.0,0.0,-0.0089334174990654,60.0,8.881294250488281,-0.0,-7.106488908448227e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876403808594,0.0,0.0,9.579709148965776e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,0.0001008785548037,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888916015625,0.0,0.0,7.450886914739385e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.986572265625,0.0,0.0,0.0001008790131891,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0004785257624462,285.85302734375,294.1499938964844,293.1708374023437,292.0109558105469,293.82794189453125,293.17291259765625,287.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207173181697,8.286555441827659e-09,0.0010207090526819,-0.0207603778690099,0.0,0.0,0.0,-0.008920818567276,60.0,8.874335289001465,-0.0,-7.103463417479361e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98638916015625,0.0,0.0,9.576934826327488e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813842773437,0.0,0.0,0.0001008493491099,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98760986328125,0.0,0.0,7.44872959330678e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853210449219,0.0,0.0,0.0001008498002192,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.984619140625,0.0,0.0,0.0004783872282132,285.8524475097656,294.1499938964844,293.16766357421875,292.0112609863281,293.8219909667969,293.1716003417969,287.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204206919297,8.25198664955451e-09,0.0010204124264419,-0.0206698514521121,0.0,0.0,0.0,-0.0089036766439676,60.0,8.867271423339844,-0.0,-7.09934937503931e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839172363281,0.0,0.0,9.57073352765292e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789733886719,0.0,0.0,0.0001007840473903,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9851379394531,0.0,0.0,7.443906361004338e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828491210937,0.0,0.0,0.0001007844984997,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,0.0004780774470418,285.851318359375,294.1499938964844,293.15985107421875,292.0122985839844,293.81011962890625,293.168212890625,287.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197625961154,8.17471246250534e-09,0.0010197544470429,-0.0204674787819385,0.0,0.0,0.0,-0.0088653825223445,60.0,8.853082656860352,-0.0,-7.090157083666784e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839172363281,0.0,0.0,9.57073352765292e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789733886719,0.0,0.0,0.0001007840473903,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9851379394531,0.0,0.0,7.443906361004338e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828491210937,0.0,0.0,0.0001007844984997,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,0.0004780774470418,285.851318359375,294.1499938964844,293.15985107421875,292.0122985839844,293.81011962890625,293.168212890625,287.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197625961154,8.17471246250534e-09,0.0010197544470429,-0.0204674787819385,0.0,0.0,0.0,-0.0088653825223445,60.0,8.853082656860352,-0.0,-7.090157083666784e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815673828125,0.0,0.0,9.562693594489248e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766845703125,0.0,0.0,0.0001006993916234,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827880859375,0.0,0.0,7.437652675434947e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98052978515625,0.0,0.0,0.0001006998354569,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798583984375,0.0,0.0,0.0004776758432853,285.850341796875,294.1499938964844,293.1499938964844,292.0138854980469,293.79833984375,293.1625671386719,287.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074523272227907e-09,0.0010188961168751,-0.0202051009982824,0.0,0.0,0.0,-0.0088157057762146,60.0,8.838969230651855,-0.0,-7.078247676872709e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815673828125,0.0,0.0,9.562693594489248e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766845703125,0.0,0.0,0.0001006993916234,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827880859375,0.0,0.0,7.437652675434947e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98052978515625,0.0,0.0,0.0001006998354569,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798583984375,0.0,0.0,0.0004776758432853,285.850341796875,294.1499938964844,293.1499938964844,292.0138854980469,293.79833984375,293.1625671386719,287.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074523272227907e-09,0.0010188961168751,-0.0202051009982824,0.0,0.0,0.0,-0.0088157057762146,60.0,8.838969230651855,-0.0,-7.078247676872709e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792785644531,0.0,0.0,9.554027928970754e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744873046875,0.0,0.0,0.000100608136563,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98046875,0.0,0.0,7.430912228301167e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.978271484375,0.0,0.0,0.0001006085731205,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97760009765625,0.0,0.0,0.0004772429529111,285.8494567871094,294.1499938964844,293.1386413574219,292.01715087890625,293.7865295410156,293.156005859375,287.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179826058447,7.966537651782346e-09,0.0010179745731875,-0.0199222937226295,0.0,0.0,0.0,-0.0087621826678514,60.0,8.826129913330078,-0.0,-7.065422380492238e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792785644531,0.0,0.0,9.554027928970754e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744873046875,0.0,0.0,0.000100608136563,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98046875,0.0,0.0,7.430912228301167e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.978271484375,0.0,0.0,0.0001006085731205,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97760009765625,0.0,0.0,0.0004772429529111,285.8494567871094,294.1499938964844,293.1386413574219,292.01715087890625,293.7865295410156,293.156005859375,287.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179826058447,7.966537651782346e-09,0.0010179745731875,-0.0199222937226295,0.0,0.0,0.0,-0.0087621826678514,60.0,8.826129913330078,-0.0,-7.065422380492238e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.977783203125,0.0,0.0,9.547584340907632e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730224609375,0.0,0.0,0.0001005402882583,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789733886719,0.0,0.0,7.425900548696518e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767761230469,0.0,0.0,0.0001005407175398,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761047363281,0.0,0.0,0.0004769210936501,285.8489074707031,294.1499938964844,293.1304016113281,292.0208740234375,293.7785339355469,293.1507263183594,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172937763854,7.886245434463035e-09,0.0010172858601436,-0.0197120141237974,0.0,0.0,0.0,-0.008722367696464,60.0,8.818910598754883,-0.0,-7.055894002405695e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,9.544526983518152e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97235107421875,0.0,0.0,0.0001005080921459,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.978271484375,0.0,0.0,7.423522765748203e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97607421875,0.0,0.0,0.0001005085214274,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,0.0004767683858517,285.8486328125,294.1499938964844,293.1263732910156,292.0230407714844,293.7747497558594,293.1482238769531,287.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169693268835,7.848148797506838e-09,0.0010169615270569,-0.0196122396737337,0.0,0.0,0.0,-0.0087034879252314,60.0,8.815513610839844,-0.0,-7.051375661148995e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760131835937,0.0,0.0,9.53942144406028e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,0.000100454337371,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772033691406,0.0,0.0,7.419552275678143e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750366210937,0.0,0.0,0.0001004547666525,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.974365234375,0.0,0.0,0.0004765133780892,285.8482666015625,294.1499938964844,293.11993408203125,292.02685546875,293.76885986328125,293.1437072753906,287.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164231061935,7.784533906374236e-09,0.0010164154227823,-0.0194456353783607,0.0,0.0,0.0,-0.0086719412356615,60.0,8.811870574951172,-0.0,-7.043833250008903e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749755859375,0.0,0.0,9.534212586004288e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,0.0001003994839265,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,7.415501022478566e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739990234375,0.0,0.0,0.000100399913208,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,0.000476253189845,285.8479309082031,294.1499938964844,293.1132507324219,292.0312194824219,293.7629699707031,293.1390075683594,287.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015868037939,7.719630268354649e-09,0.0010158603545278,-0.019275652244687,0.0,0.0,0.0,-0.0086397649720311,60.0,8.808775901794434,-0.0,-7.036142335437034e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97296142578125,0.0,0.0,9.52343689277768e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96832275390625,0.0,0.0,0.0001002860226435,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740905761719,0.0,0.0,7.407119846902788e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9719543457031,0.0,0.0,0.0001002864373731,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,0.0004757149145007,285.8473205566406,294.1499938964844,293.0993347167969,292.0414733886719,293.7511291503906,293.12908935546875,287.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147223947569,7.585363448470162e-09,0.001014714827761,-0.0189239978790283,0.0,0.0,0.0,-0.0085732163861393,60.0,8.804104804992676,-0.0,-7.020245362809875e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97296142578125,0.0,0.0,9.52343689277768e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96832275390625,0.0,0.0,0.0001002860226435,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740905761719,0.0,0.0,7.407119846902788e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9719543457031,0.0,0.0,0.0001002864373731,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,0.0004757149145007,285.8473205566406,294.1499938964844,293.0993347167969,292.0414733886719,293.7511291503906,293.12908935546875,287.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147223947569,7.585363448470162e-09,0.001014714827761,-0.0189239978790283,0.0,0.0,0.0,-0.0085732163861393,60.0,8.804104804992676,-0.0,-7.020245362809875e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97100830078125,0.0,0.0,9.511953976470976e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.000100165096228,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721374511719,0.0,0.0,7.398187881335616e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97003173828125,0.0,0.0,0.0001001655109575,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693908691406,0.0,0.0,0.0004751413071062,285.8467712402344,294.1499938964844,293.0845947265625,292.05352783203125,293.7392578125,293.1180725097656,287.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134980548173,7.442274352342792e-09,0.0010134906042367,-0.0185492318123579,0.0,0.0,0.0,-0.0085022775456309,60.0,8.802748680114746,-0.0,-7.003323077015011e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97100830078125,0.0,0.0,9.511953976470976e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.000100165096228,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721374511719,0.0,0.0,7.398187881335616e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97003173828125,0.0,0.0,0.0001001655109575,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693908691406,0.0,0.0,0.0004751413071062,285.8467712402344,294.1499938964844,293.0845947265625,292.05352783203125,293.7392578125,293.1180725097656,287.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134980548173,7.442274352342792e-09,0.0010134906042367,-0.0185492318123579,0.0,0.0,0.0,-0.0085022775456309,60.0,8.802748680114746,-0.0,-7.003323077015011e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,9.499974112259224e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646301269531,0.0,0.0,0.0001000389529508,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,7.388870290014893e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681701660156,0.0,0.0,0.0001000393604044,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.967529296875,0.0,0.0,0.0004745429032482,285.8463134765625,294.1499938964844,293.069091796875,292.0671691894531,293.72735595703125,293.10626220703125,287.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122217936441,7.293007087127988e-09,0.0010122145758941,-0.0181582756340503,0.0,0.0,0.0,-0.00842828117311,60.0,8.803791999816895,-0.0,-6.985692380112597e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,9.499974112259224e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646301269531,0.0,0.0,0.0001000389529508,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,7.388870290014893e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681701660156,0.0,0.0,0.0001000393604044,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.967529296875,0.0,0.0,0.0004745429032482,285.8463134765625,294.1499938964844,293.069091796875,292.0671691894531,293.72735595703125,293.10626220703125,287.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122217936441,7.293007087127988e-09,0.0010122145758941,-0.0181582756340503,0.0,0.0,0.0,-0.00842828117311,60.0,8.803791999816895,-0.0,-6.985692380112597e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96734619140625,0.0,0.0,9.487486386206e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.962890625,0.0,0.0,9.990745456889272e-05,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684753417969,0.0,0.0,7.37915761419572e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664001464844,0.0,0.0,9.990786202251913e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657897949219,0.0,0.0,0.00047391912085,285.8459777832031,294.1499938964844,293.0528564453125,292.0820617675781,293.7153625488281,293.0936584472656,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108911665156,7.1374097743159845e-09,0.001010884065181,-0.017750734463334,0.0,0.0,0.0,-0.0083511443808674,60.0,8.807069778442383,-0.0,-6.967337640162441e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96734619140625,0.0,0.0,9.487486386206e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.962890625,0.0,0.0,9.990745456889272e-05,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684753417969,0.0,0.0,7.37915761419572e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664001464844,0.0,0.0,9.990786202251913e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657897949219,0.0,0.0,0.00047391912085,285.8459777832031,294.1499938964844,293.0528564453125,292.0820617675781,293.7153625488281,293.0936584472656,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108911665156,7.1374097743159845e-09,0.001010884065181,-0.017750734463334,0.0,0.0,0.0,-0.0083511443808674,60.0,8.807069778442383,-0.0,-6.967337640162441e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96649169921875,0.0,0.0,9.48104789131321e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,9.983965719584376e-05,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96759033203125,0.0,0.0,7.374150300165638e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,9.984005737351254e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649353027344,0.0,0.0,0.0004735975235234,285.8458251953125,294.1499938964844,293.0444641113281,292.0899353027344,293.7093505859375,293.0870056152344,287.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102030355483,7.057182394021311e-09,0.0010101959342136,-0.0175406001508235,0.0,0.0,0.0,-0.0083113620057702,60.0,8.809553146362305,-0.0,-6.957883869063154e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656677246094,0.0,0.0,9.474523540120572e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612731933594,0.0,0.0,9.977095032809302e-05,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,7.369075319729745e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647216796875,0.0,0.0,9.97713505057618e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.964111328125,0.0,0.0,0.00047327161883,285.845703125,294.1499938964844,293.0359191894531,292.0980224609375,293.70330810546875,293.0802001953125,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009507686831,6.975886535087739e-09,0.0010095007019117,-0.0173276625573635,0.0,0.0,0.0,-0.0082710599526762,60.0,8.812405586242676,-0.0,-6.948310016241521e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640197753906,0.0,0.0,9.461228182772174e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596862792969,0.0,0.0,9.96309463516809e-05,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,7.358734728768468e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,9.963133925339208e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,0.000472607469419,285.84552001953125,294.1499938964844,293.018310546875,292.1147766113281,293.6911926269531,293.0662536621094,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080934735015,6.81022660486974e-09,0.0010080867214128,-0.0168937407433986,0.0,0.0,0.0,-0.0081889480352401,60.0,8.81882381439209,-0.0,-6.928821250085093e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640197753906,0.0,0.0,9.461228182772174e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596862792969,0.0,0.0,9.96309463516809e-05,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,7.358734728768468e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,9.963133925339208e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,0.000472607469419,285.84552001953125,294.1499938964844,293.018310546875,292.1147766113281,293.6911926269531,293.0662536621094,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080934735015,6.81022660486974e-09,0.0010080867214128,-0.0168937407433986,0.0,0.0,0.0,-0.0081889480352401,60.0,8.81882381439209,-0.0,-6.928821250085093e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,9.44753410294652e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95819091796875,0.0,0.0,9.948675142368302e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96356201171875,0.0,0.0,7.348083454417065e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,9.948713704943656e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,0.0004719234420917,285.8454284667969,294.1499938964844,293.00006103515625,292.1320495605469,293.678955078125,293.0516662597656,287.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066339746117,6.6395999809287795e-09,0.001006627222523,-0.0164468027651309,0.0,0.0,0.0,-0.0081043587997555,60.0,8.826310157775879,-0.0,-6.908776839509302e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,9.44753410294652e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95819091796875,0.0,0.0,9.948675142368302e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96356201171875,0.0,0.0,7.348083454417065e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,9.948713704943656e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,0.0004719234420917,285.8454284667969,294.1499938964844,293.00006103515625,292.1320495605469,293.678955078125,293.0516662597656,287.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066339746117,6.6395999809287795e-09,0.001006627222523,-0.0164468027651309,0.0,0.0,0.0,-0.0081043587997555,60.0,8.826310157775879,-0.0,-6.908776839509302e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610290527344,0.0,0.0,9.43354025366716e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.956787109375,0.0,0.0,9.933939873008056e-05,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,7.337200077017769e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601135253906,0.0,0.0,9.933977707987653e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95953369140625,0.0,0.0,0.0004712244553957,285.84539794921875,294.1499938964844,292.9812316894531,292.1496276855469,293.6666564941406,293.0364990234375,287.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051429271697,6.465245672160336e-09,0.001005136524327,-0.0159900914877653,0.0,0.0,0.0,-0.0080179246142506,60.0,8.834491729736328,-0.0,-6.888324577403182e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610290527344,0.0,0.0,9.43354025366716e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.956787109375,0.0,0.0,9.933939873008056e-05,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,7.337200077017769e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601135253906,0.0,0.0,9.933977707987653e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95953369140625,0.0,0.0,0.0004712244553957,285.84539794921875,294.1499938964844,292.9812316894531,292.1496276855469,293.6666564941406,293.0364990234375,287.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051429271697,6.465245672160336e-09,0.001005136524327,-0.0159900914877653,0.0,0.0,0.0,-0.0080179246142506,60.0,8.834491729736328,-0.0,-6.888324577403182e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599609375,0.0,0.0,9.422723815077916e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557800292969,0.0,0.0,9.922549361363052e-05,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96099853515625,0.0,0.0,7.328786887228489e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,9.922587196342648e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584655761719,0.0,0.0,0.0004706841136794,285.8454284667969,294.1499938964844,292.96649169921875,292.1630249023437,293.6571960449219,293.02459716796875,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039892513304,6.330466817416891e-09,0.0010039829649031,-0.0156370401382446,0.0,0.0,0.0,-0.0079511031508445,60.0,8.84089183807373,-0.0,-6.872535607271858e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596252441406,0.0,0.0,9.41928883548826e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,9.918932482833044e-05,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606628417969,0.0,0.0,7.326115155592561e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.958740234375,0.0,0.0,9.918969590216876e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581604003906,0.0,0.0,0.0004705125465989,285.845458984375,294.1499938964844,292.9617919921875,292.167236328125,293.6542053222656,293.0208435058594,287.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036242892965,6.287668607996011e-09,0.0010036180028691,-0.0155249275267124,0.0,0.0,0.0,-0.0079298922792077,60.0,8.842913627624512,-0.0,-6.867525570442012e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.958984375,0.0,0.0,9.412079816684128e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548034667969,0.0,0.0,9.911341476254164e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96002197265625,0.0,0.0,7.320508302655071e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580993652344,0.0,0.0,9.911378583637998e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574890136719,0.0,0.0,0.0004701524449046,285.84552001953125,294.1499938964844,292.9518737792969,292.17596435546875,293.64794921875,293.0127868652344,287.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002853969112,6.197847124411737e-09,0.0010028476826846,-0.0152896381914615,0.0,0.0,0.0,-0.0078853517770767,60.0,8.847046852111816,-0.0,-6.857017353922856e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583435058594,0.0,0.0,9.404826414538547e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541931152344,0.0,0.0,9.903703175950795e-05,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593505859375,0.0,0.0,7.314866525121033e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574584960937,0.0,0.0,9.903740283334628e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,0.0004697901313193,285.8456115722656,294.1499938964844,292.9418334960937,292.18463134765625,293.64166259765625,293.0046081542969,287.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020809713751,6.10747230567199e-09,0.0010020749177783,-0.0150528950616717,0.0,0.0,0.0,-0.0078405495733022,60.0,8.851147651672363,-0.0,-6.846451583442106e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95709228515625,0.0,0.0,9.390210470883176e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,9.888312342809512e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580993652344,0.0,0.0,7.303498568944633e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,9.888348722597584e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556579589844,0.0,0.0,0.0004690600326284,285.8458251953125,294.1499938964844,292.9213562011719,292.2015686035156,293.6289978027344,292.98809814453125,287.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005257790908,5.925358870229047e-09,0.0010005198419094,-0.0145758250728249,0.0,0.0,0.0,-0.0077502788044512,60.0,8.859088897705078,-0.0,-6.825186460446275e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95709228515625,0.0,0.0,9.390210470883176e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,9.888312342809512e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580993652344,0.0,0.0,7.303498568944633e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,9.888348722597584e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556579589844,0.0,0.0,0.0004690600326284,285.8458251953125,294.1499938964844,292.9213562011719,292.2015686035156,293.6289978027344,292.98809814453125,287.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005257790908,5.925358870229047e-09,0.0010005198419094,-0.0145758250728249,0.0,0.0,0.0,-0.0077502788044512,60.0,8.859088897705078,-0.0,-6.825186460446275e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
