time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559326171875,0.0,0.0,9.375463559990747e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.951904296875,0.0,0.0,9.872783994069324e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,7.292028749361634e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,9.872819646261632e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544982910156,0.0,0.0,0.0004683234146796,285.8461303710937,294.1499938964844,292.900390625,292.2178039550781,293.6162109375,292.9711608886719,287.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989542886614,5.741622732813312e-09,0.0009989485843107,-0.014094497077167,0.0,0.0,0.0,-0.0076591921970248,60.0,8.865928649902344,-0.0,-6.80376501804858e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559326171875,0.0,0.0,9.375463559990747e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.951904296875,0.0,0.0,9.872783994069324e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,7.292028749361634e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,9.872819646261632e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544982910156,0.0,0.0,0.0004683234146796,285.8461303710937,294.1499938964844,292.900390625,292.2178039550781,293.6162109375,292.9711608886719,287.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989542886614,5.741622732813312e-09,0.0009989485843107,-0.014094497077167,0.0,0.0,0.0,-0.0076591921970248,60.0,8.865928649902344,-0.0,-6.80376501804858e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,9.360652620671316e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,9.85718725132756e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,7.280509453266859e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,9.857222903519867e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95343017578125,0.0,0.0,0.0004675835662055,285.84649658203125,294.1499938964844,292.8789978027344,292.2331237792969,293.603271484375,292.95391845703125,287.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973759297281,5.5570810175709084e-09,0.000997370458208,-0.0136110493913292,0.0,0.0,0.0,-0.0075677065178751,60.0,8.871469497680664,-0.0,-6.78228389006108e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,9.360652620671316e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,9.85718725132756e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,7.280509453266859e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,9.857222903519867e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95343017578125,0.0,0.0,0.0004675835662055,285.84649658203125,294.1499938964844,292.8789978027344,292.2331237792969,293.603271484375,292.95391845703125,287.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973759297281,5.5570810175709084e-09,0.000997370458208,-0.0136110493913292,0.0,0.0,0.0,-0.0075677065178751,60.0,8.871469497680664,-0.0,-6.78228389006108e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,9.345821308670564e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94989013671875,0.0,0.0,9.841570135904476e-05,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,7.268973422469571e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,9.841605060501024e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95245361328125,0.0,0.0,0.0004668427282012,285.8469543457031,294.1499938964844,292.857177734375,292.24725341796875,293.5902099609375,292.9364013671875,287.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995795475319,5.372289724192569e-09,0.0009957900037989,-0.0131269386038184,0.0,0.0,0.0,-0.0074760960415005,60.0,8.875307083129883,-0.0,-6.760807735872731e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,9.345821308670564e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94989013671875,0.0,0.0,9.841570135904476e-05,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,7.268973422469571e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,9.841605060501024e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95245361328125,0.0,0.0,0.0004668427282012,285.8469543457031,294.1499938964844,292.857177734375,292.24725341796875,293.5902099609375,292.9364013671875,287.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995795475319,5.372289724192569e-09,0.0009957900037989,-0.0131269386038184,0.0,0.0,0.0,-0.0074760960415005,60.0,8.875307083129883,-0.0,-6.760807735872731e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,9.338435484096408e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,9.833792137214914e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.954345703125,0.0,0.0,7.263229053933173e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,9.833827061811462e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519958496094,0.0,0.0,0.0004664737789425,285.84722900390625,294.1499938964844,292.8460998535156,292.2538146972656,293.5836181640625,292.9275207519531,287.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950066450983,5.280260673146131e-09,0.0009950014064088,-0.0128858406096696,0.0,0.0,0.0,-0.0074304649606347,60.0,8.876201629638672,-0.0,-6.750125436383314e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529113769531,0.0,0.0,9.33105402509682e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94903564453125,0.0,0.0,9.826019959291445e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538879394531,0.0,0.0,7.257488323375583e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520874023437,0.0,0.0,9.82605415629223e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,0.0004661050916183,285.8475036621094,294.1499938964844,292.8349609375,292.2599792480469,293.57696533203125,292.9185791015625,287.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994220143184,5.188294238678281e-09,0.0009942149044945,-0.0126449046656489,0.0,0.0,0.0,-0.0073848729953169,60.0,8.87656307220459,-0.0,-6.739458058291349e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520568847656,0.0,0.0,9.31630056584254e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,9.810483606997876e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,7.246013410622254e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95123291015625,0.0,0.0,9.810517803998664e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507141113281,0.0,0.0,0.0004653681244235,285.8481140136719,294.1499938964844,292.8124084472656,292.27105712890625,293.5635986328125,292.90057373046875,287.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926493512466,5.004473724312675e-09,0.0009926443453878,-0.0121633168309926,0.0,0.0,0.0,-0.007293751463294,60.0,8.875946044921875,-0.0,-6.718162381957883e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520568847656,0.0,0.0,9.31630056584254e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,9.810483606997876e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,7.246013410622254e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95123291015625,0.0,0.0,9.810517803998664e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507141113281,0.0,0.0,0.0004653681244235,285.8481140136719,294.1499938964844,292.8124084472656,292.27105712890625,293.5635986328125,292.90057373046875,287.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926493512466,5.004473724312675e-09,0.0009926443453878,-0.0121633168309926,0.0,0.0,0.0,-0.007293751463294,60.0,8.875946044921875,-0.0,-6.718162381957883e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512634277344,0.0,0.0,9.301678073825316e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,9.795086225494742e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95220947265625,0.0,0.0,7.234640361275524e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,9.795119694899768e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499206542969,0.0,0.0,0.0004646377055905,285.8487854003906,294.1499938964844,292.7895202636719,292.2802734375,293.5500793457031,292.8824462890625,287.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910913649946,4.822287458239316e-09,0.0009910865919664,-0.0116860037669539,0.0,0.0,0.0,-0.0072034341283142,60.0,8.872445106506348,-0.0,-6.697088394957973e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512634277344,0.0,0.0,9.301678073825316e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,9.795086225494742e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95220947265625,0.0,0.0,7.234640361275524e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,9.795119694899768e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499206542969,0.0,0.0,0.0004646377055905,285.8487854003906,294.1499938964844,292.7895202636719,292.2802734375,293.5500793457031,292.8824462890625,287.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910913649946,4.822287458239316e-09,0.0009910865919664,-0.0116860037669539,0.0,0.0,0.0,-0.0072034341283142,60.0,8.872445106506348,-0.0,-6.697088394957973e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,9.287222928833216e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,9.779864194570108e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95147705078125,0.0,0.0,7.223396823974326e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94976806640625,0.0,0.0,9.779897663975134e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94921875,0.0,0.0,0.0004639156395569,285.8495483398437,294.1499938964844,292.766357421875,292.287353515625,293.5364074707031,292.8641662597656,287.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895509574562,4.642179529668056e-09,0.0009895463008433,-0.0112141286954283,0.0,0.0,0.0,-0.0071141459047794,60.0,8.865635871887207,-0.0,-6.676287966911333e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,9.287222928833216e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,9.779864194570108e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95147705078125,0.0,0.0,7.223396823974326e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94976806640625,0.0,0.0,9.779897663975134e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94921875,0.0,0.0,0.0004639156395569,285.8495483398437,294.1499938964844,292.766357421875,292.287353515625,293.5364074707031,292.8641662597656,287.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895509574562,4.642179529668056e-09,0.0009895463008433,-0.0112141286954283,0.0,0.0,0.0,-0.0071141459047794,60.0,8.865635871887207,-0.0,-6.676287966911333e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95001220703125,0.0,0.0,9.27525688894093e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462890625,0.0,0.0,9.767264418769628e-05,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.950927734375,0.0,0.0,7.214090146590024e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94921875,0.0,0.0,9.767297160578892e-05,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486999511719,0.0,0.0,0.0004633179341908,285.8502502441406,294.1499938964844,292.7467041015625,292.2915344238281,293.5248107910156,292.8487854003906,287.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882753947749,4.493092120583242e-09,0.0009882709709927,-0.0108235208317637,0.0,0.0,0.0,-0.007040234748274,60.0,8.856826782226562,-0.0,-6.659094964334146e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499206542969,0.0,0.0,9.272970783058554e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461975097656,0.0,0.0,9.764856804395096e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508361816406,0.0,0.0,7.212311902549118e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491271972656,0.0,0.0,9.764889546204358e-05,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486083984375,0.0,0.0,0.0004632037307601,285.8503723144531,294.1499938964844,292.742919921875,292.2921142578125,293.5225830078125,292.8458557128906,287.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880322031676,4.4646095709310885e-09,0.0009880276629701,-0.0107488967478275,0.0,0.0,0.0,-0.0070261163637042,60.0,8.855148315429688,-0.0,-6.655812256894933e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496154785156,0.0,0.0,9.26597640500404e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459533691406,0.0,0.0,9.757491352502257e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505310058594,0.0,0.0,7.206872396636754e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488525390625,0.0,0.0,9.75752409431152e-05,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483337402344,0.0,0.0,0.0004628543392755,285.850830078125,294.1499938964844,292.73114013671875,292.2935485839844,293.5155944824219,292.836669921875,287.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872858645394,4.377461060300902e-09,0.0009872815571725,-0.0105205653235316,0.0,0.0,0.0,-0.0069829081185162,60.0,8.847893714904785,-0.0,-6.645775130209587e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,9.259058424504474e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457092285156,0.0,0.0,9.750206663738936e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95025634765625,0.0,0.0,7.201491098385304e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,9.75023867795244e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94805908203125,0.0,0.0,0.0004625087603926,285.8512878417969,294.1499938964844,292.7192687988281,292.2943115234375,293.508544921875,292.8275146484375,287.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865489555522,4.291264676936635e-09,0.0009865446481853,-0.0102947270497679,0.0,0.0,0.0,-0.0069401776418089,60.0,8.83932113647461,-0.0,-6.635854532532903e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,9.245411638403311e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,9.735836647450924e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94976806640625,0.0,0.0,7.190877659013495e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481201171875,0.0,0.0,9.735868661664426e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476013183594,0.0,0.0,0.0004618271195795,285.852294921875,294.1499938964844,292.6954345703125,292.2937316894531,293.4943542480469,292.8093566894531,287.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850952774286,4.12123934978581e-09,0.0009850912028923,-0.0098492475226521,0.0,0.0,0.0,-0.0068558910861611,60.0,8.819684028625488,-0.0,-6.616307501872144e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,9.245411638403311e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,9.735836647450924e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94976806640625,0.0,0.0,7.190877659013495e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481201171875,0.0,0.0,9.735868661664426e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476013183594,0.0,0.0,0.0004618271195795,285.852294921875,294.1499938964844,292.6954345703125,292.2937316894531,293.4943542480469,292.8093566894531,287.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850952774286,4.12123934978581e-09,0.0009850912028923,-0.0098492475226521,0.0,0.0,0.0,-0.0068558910861611,60.0,8.819684028625488,-0.0,-6.616307501872144e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94842529296875,0.0,0.0,9.232019510818644e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9448547363281,0.0,0.0,9.721734386403114e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493408203125,0.0,0.0,7.180460670497268e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,9.721765673020856e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471740722656,0.0,0.0,0.0004611581389326,285.85333251953125,294.1499938964844,292.6714172363281,292.2901611328125,293.4800720214844,292.79150390625,287.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836683748289,3.954376381898328e-09,0.000983664416708,-0.0094120483845472,0.0,0.0,0.0,-0.0067731700837612,60.0,8.797451972961426,-0.0,-6.597151980258786e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94842529296875,0.0,0.0,9.232019510818644e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9448547363281,0.0,0.0,9.721734386403114e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493408203125,0.0,0.0,7.180460670497268e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,9.721765673020856e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471740722656,0.0,0.0,0.0004611581389326,285.85333251953125,294.1499938964844,292.6714172363281,292.2901611328125,293.4800720214844,292.79150390625,287.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836683748289,3.954376381898328e-09,0.000983664416708,-0.0094120483845472,0.0,0.0,0.0,-0.0067731700837612,60.0,8.797451972961426,-0.0,-6.597151980258786e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94805908203125,0.0,0.0,9.218901686836034e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,9.707920980872586e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94891357421875,0.0,0.0,7.17025832273066e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,9.707952267490327e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,0.0004605028952937,285.8544006347656,294.1499938964844,292.64727783203125,292.2833251953125,293.4656677246094,292.77374267578125,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822705760598,3.790939562264839e-09,0.0009822668507695,-0.0089838216081261,0.0,0.0,0.0,-0.0066921473480761,60.0,8.77055835723877,-0.0,-6.578416389402264e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94805908203125,0.0,0.0,9.218901686836034e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,9.707920980872586e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94891357421875,0.0,0.0,7.17025832273066e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,9.707952267490327e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,0.0004605028952937,285.8544006347656,294.1499938964844,292.64727783203125,292.2833251953125,293.4656677246094,292.77374267578125,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822705760598,3.790939562264839e-09,0.0009822668507695,-0.0089838216081261,0.0,0.0,0.0,-0.0066921473480761,60.0,8.77055835723877,-0.0,-6.578416389402264e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,9.206146205542608e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442443847656,0.0,0.0,9.694489563116804e-05,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,7.160337554523721e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469909667969,0.0,0.0,9.694520122138783e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465026855469,0.0,0.0,0.0004598657251335,285.85552978515625,294.1499938964844,292.6230163574219,292.2730407714844,293.4511108398437,292.75604248046875,287.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809114271774,3.632014022869612e-09,0.0009809078183025,-0.0085674105212092,0.0,0.0,0.0,-0.0066133607178926,60.0,8.737714767456055,-0.0,-6.560224363738598e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,9.206146205542608e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442443847656,0.0,0.0,9.694489563116804e-05,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,7.160337554523721e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469909667969,0.0,0.0,9.694520122138783e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465026855469,0.0,0.0,0.0004598657251335,285.85552978515625,294.1499938964844,292.6230163574219,292.2730407714844,293.4511108398437,292.75604248046875,287.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809114271774,3.632014022869612e-09,0.0009809078183025,-0.0085674105212092,0.0,0.0,0.0,-0.0066133607178926,60.0,8.737714767456055,-0.0,-6.560224363738598e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476013183594,0.0,0.0,9.199947089655323e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441223144531,0.0,0.0,9.687961573945358e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9484558105469,0.0,0.0,7.155515777412802e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,9.687991405371577e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463806152344,0.0,0.0,0.0004595560603775,285.85614013671875,294.1499938964844,292.6108703613281,292.2665100097656,293.4437561035156,292.74725341796875,287.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802517015486,3.554775585001834e-09,0.000980248209089,-0.0083650304004549,0.0,0.0,0.0,-0.0065750745125114,60.0,8.71839714050293,-0.0,-6.551391606990364e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,9.193821460939944e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94403076171875,0.0,0.0,9.681510709924623e-05,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483337402344,0.0,0.0,7.150751480367035e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467468261719,0.0,0.0,9.681540541350842e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462585449219,0.0,0.0,0.000459250062704,285.85675048828125,294.1499938964844,292.59869384765625,292.2590637207031,293.4363708496094,292.7384948730469,287.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795990772545,3.478451304772534e-09,0.0009795955847948,-0.00816504471004,0.0,0.0,0.0,-0.0065372376702725,60.0,8.697970390319824,-0.0,-6.542668984366173e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,9.181804489344358e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,9.668856364442036e-05,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481201171875,0.0,0.0,7.141404785215855e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.946533203125,0.0,0.0,9.668886195868254e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460754394531,0.0,0.0,0.0004586497962009,285.8580322265625,294.1499938964844,292.5743408203125,292.2411804199219,293.4215393066406,292.7210693359375,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783175773918,3.3287272938054e-09,0.0009783142013475,-0.0077727362513542,0.0,0.0,0.0,-0.0064630075357854,60.0,8.654032707214355,-0.0,-6.525576168314728e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,9.181804489344358e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,9.668856364442036e-05,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481201171875,0.0,0.0,7.141404785215855e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.946533203125,0.0,0.0,9.668886195868254e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460754394531,0.0,0.0,0.0004586497962009,285.8580322265625,294.1499938964844,292.5743408203125,292.2411804199219,293.4215393066406,292.7210693359375,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783175773918,3.3287272938054e-09,0.0009783142013475,-0.0077727362513542,0.0,0.0,0.0,-0.0064630075357854,60.0,8.654032707214355,-0.0,-6.525576168314728e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,9.17027864488773e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437866210937,0.0,0.0,9.656720067141578e-05,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479675292969,0.0,0.0,7.132440077839419e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464111328125,0.0,0.0,9.656749170972034e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459533691406,0.0,0.0,0.0004580740642268,285.8593444824219,294.1499938964844,292.54998779296875,292.2191772460937,293.4065246582031,292.7038269042969,287.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770895121619,3.185123942373025e-09,0.0009770863689482,-0.007396460045129,0.0,0.0,0.0,-0.0063918177038431,60.0,8.602046966552734,-0.0,-6.509202421511874e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,9.17027864488773e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437866210937,0.0,0.0,9.656720067141578e-05,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479675292969,0.0,0.0,7.132440077839419e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464111328125,0.0,0.0,9.656749170972034e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459533691406,0.0,0.0,0.0004580740642268,285.8593444824219,294.1499938964844,292.54998779296875,292.2191772460937,293.4065246582031,292.7038269042969,287.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770895121619,3.185123942373025e-09,0.0009770863689482,-0.007396460045129,0.0,0.0,0.0,-0.0063918177038431,60.0,8.602046966552734,-0.0,-6.509202421511874e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9470520019531,0.0,0.0,9.15863929549232e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437561035156,0.0,0.0,9.644462988944724e-05,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,7.123387331375852e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94635009765625,0.0,0.0,9.64449209277518e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458923339844,0.0,0.0,0.0004574926570057,285.8607482910156,294.1499938964844,292.5240173339844,292.19342041015625,293.39129638671875,292.6866455078125,287.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758492815308,3.040105944762672e-09,0.0009758462547324,-0.0070164748467504,0.0,0.0,0.0,-0.0063199256546795,60.0,8.543900489807129,-0.0,-6.492688697790072e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9470520019531,0.0,0.0,9.15863929549232e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437561035156,0.0,0.0,9.644462988944724e-05,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,7.123387331375852e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94635009765625,0.0,0.0,9.64449209277518e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458923339844,0.0,0.0,0.0004574926570057,285.8607482910156,294.1499938964844,292.5240173339844,292.19342041015625,293.39129638671875,292.6866455078125,287.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758492815308,3.040105944762672e-09,0.0009758462547324,-0.0070164748467504,0.0,0.0,0.0,-0.0063199256546795,60.0,8.543900489807129,-0.0,-6.492688697790072e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,9.147572563961148e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437866210937,0.0,0.0,9.632809815229848e-05,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479064941406,0.0,0.0,7.114779873518273e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463806152344,0.0,0.0,9.632838919060303e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459228515625,0.0,0.0,0.0004569398879539,285.86212158203125,294.1499938964844,292.4973449707031,292.1669921875,293.3769836425781,292.6704406738281,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746700525283,2.9022264591560543e-09,0.0009746671421453,-0.0066551915369927,0.0,0.0,0.0,-0.0062515721656382,60.0,8.483200073242188,-0.0,-6.477007019611848e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,9.146610682364552e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438171386719,0.0,0.0,9.631797001929954e-05,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479064941406,0.0,0.0,7.114031905075535e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463806152344,0.0,0.0,9.631825378164648e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459228515625,0.0,0.0,0.000456891808426,285.8622436523437,294.1499938964844,292.49493408203125,292.1645812988281,293.375732421875,292.6690368652344,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745674906298,2.8902384929807563e-09,0.0009745646384544,-0.0066237794235348,0.0,0.0,0.0,-0.0062456293962895,60.0,8.477920532226562,-0.0,-6.475644198644659e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471130371094,0.0,0.0,9.140523616224527e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94384765625,0.0,0.0,9.62538761086762e-05,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,7.109297439455986e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464111328125,0.0,0.0,9.625415987102316e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459533691406,0.0,0.0,0.0004565877607092,285.86297607421875,294.1499938964844,292.4792785644531,292.1490783691406,293.36785888671875,292.65985107421875,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183587953,2.8144018227038714e-09,0.0009739155648276,-0.0064250649884343,0.0,0.0,0.0,-0.0062080309726297,60.0,8.443594932556152,-0.0,-6.467028157430832e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,9.134403808275238e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94390869140625,0.0,0.0,9.618943295208736e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479675292969,0.0,0.0,7.104537507984787e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94647216796875,0.0,0.0,9.618971671443433e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,0.0004562820831779,285.86376953125,294.1499938964844,292.4629821777344,292.1329040527344,293.3599548339844,292.6506042480469,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732662001624,2.7381528155956403e-09,0.0009732634644024,-0.0062252688221633,0.0,0.0,0.0,-0.0061702304519712,60.0,8.408214569091797,-0.0,-6.458370904738332e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,9.122079791268334e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440612792969,0.0,0.0,9.605965169612318e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94805908203125,0.0,0.0,7.094952161423862e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94659423828125,0.0,0.0,9.605992818251252e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461364746094,0.0,0.0,0.0004556664498522,285.8653259277344,294.1499938964844,292.4284362792969,292.0986328125,293.3439025878906,292.6320495605469,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719536756165,2.5845996454165743e-09,0.0009719511144794,-0.0058229090645909,0.0,0.0,0.0,-0.0060941111296415,60.0,8.334843635559082,-0.0,-6.440954081199379e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
