time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,9.122079791268334e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440612792969,0.0,0.0,9.605965169612318e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94805908203125,0.0,0.0,7.094952161423862e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94659423828125,0.0,0.0,9.605992818251252e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461364746094,0.0,0.0,0.0004556664498522,285.8653259277344,294.1499938964844,292.4284362792969,292.0986328125,293.3439025878906,292.6320495605469,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719536756165,2.5845996454165743e-09,0.0009719511144794,-0.0058229090645909,0.0,0.0,0.0,-0.0060941111296415,60.0,8.334843635559082,-0.0,-6.440954081199379e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,9.109683014685288e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442749023437,0.0,0.0,9.592911374056712e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,7.085310789989308e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94677734375,0.0,0.0,9.592939022695646e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463195800781,0.0,0.0,0.0004550472367554,285.8669738769531,294.1499938964844,292.3915405273437,292.06207275390625,293.32745361328125,292.61346435546875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706327109597,2.430153189791895e-09,0.000970630266238,-0.005418206565082,0.0,0.0,0.0,-0.0060175443068146,60.0,8.25611686706543,-0.0,-6.423459097959494e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,9.109683014685288e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442749023437,0.0,0.0,9.592911374056712e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,7.085310789989308e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94677734375,0.0,0.0,9.592939022695646e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463195800781,0.0,0.0,0.0004550472367554,285.8669738769531,294.1499938964844,292.3915405273437,292.06207275390625,293.32745361328125,292.61346435546875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706327109597,2.430153189791895e-09,0.000970630266238,-0.005418206565082,0.0,0.0,0.0,-0.0060175443068146,60.0,8.25611686706543,-0.0,-6.423459097959494e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,9.097354632103816e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9445495605469,0.0,0.0,9.579928882885724e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9484558105469,0.0,0.0,7.075721077853814e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.947021484375,0.0,0.0,9.579956531524658e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94659423828125,0.0,0.0,0.0004544313705991,285.86865234375,294.1499938964844,292.3525695800781,292.0234375,293.310546875,292.5951843261719,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693189058452,2.276546728907647e-09,0.0009693166357465,-0.0050157019868493,0.0,0.0,0.0,-0.0059413947165012,60.0,8.173166275024414,-0.0,-6.406083485899218e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,9.097354632103816e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9445495605469,0.0,0.0,9.579928882885724e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9484558105469,0.0,0.0,7.075721077853814e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.947021484375,0.0,0.0,9.579956531524658e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94659423828125,0.0,0.0,0.0004544313705991,285.86865234375,294.1499938964844,292.3525695800781,292.0234375,293.310546875,292.5951843261719,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693189058452,2.276546728907647e-09,0.0009693166357465,-0.0050157019868493,0.0,0.0,0.0,-0.0059413947165012,60.0,8.173166275024414,-0.0,-6.406083485899218e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.947998046875,0.0,0.0,9.085211786441504e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449157714844,0.0,0.0,9.56714284257032e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9487609863281,0.0,0.0,7.066276884870604e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473571777344,0.0,0.0,9.567169036017732e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468994140625,0.0,0.0,0.0004538248467724,285.87042236328125,294.1499938964844,292.311767578125,291.9829406738281,293.29315185546875,292.5781555175781,287.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680251241661,2.125260190055656e-09,0.0009680230286903,-0.0046192742884159,0.0,0.0,0.0,-0.0058663953095674,60.0,8.086950302124023,-0.0,-6.388993512018716e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.947998046875,0.0,0.0,9.085211786441504e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449157714844,0.0,0.0,9.56714284257032e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9487609863281,0.0,0.0,7.066276884870604e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473571777344,0.0,0.0,9.567169036017732e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468994140625,0.0,0.0,0.0004538248467724,285.87042236328125,294.1499938964844,292.311767578125,291.9829406738281,293.29315185546875,292.5781555175781,287.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680251241661,2.125260190055656e-09,0.0009680230286903,-0.0046192742884159,0.0,0.0,0.0,-0.0058663953095674,60.0,8.086950302124023,-0.0,-6.388993512018716e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481811523437,0.0,0.0,9.079204028239474e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9450988769531,0.0,0.0,9.560815669829026e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,7.061604264890775e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.947509765625,0.0,0.0,9.560842590872198e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,0.0004535247280728,285.8713073730469,294.1499938964844,292.2907409667969,291.9621276855469,293.28436279296875,292.5703125,287.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673856548033,2.050406511244773e-09,0.0009673835593275,-0.0044231279753148,0.0,0.0,0.0,-0.0058292904868721,60.0,8.043244361877441,-0.0,-6.380545869433264e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483337402344,0.0,0.0,9.073227556655183e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,9.55452269408852e-05,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490966796875,0.0,0.0,7.056955655571073e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,9.55454888753593e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,0.0004532261809799,285.8722229003906,294.1499938964844,292.2693786621094,291.94091796875,293.2755126953125,292.5620422363281,287.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667491540312,1.9759462954738183e-09,0.0009667471749708,-0.0042280126363039,0.0,0.0,0.0,-0.0057923784479498,60.0,7.9989495277404785,-0.0,-6.372147964839314e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94873046875,0.0,0.0,9.061492892215028e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457092285156,0.0,0.0,9.542165935272352e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494934082031,0.0,0.0,7.047828694339842e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480895996094,0.0,0.0,9.542192128719762e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476623535156,0.0,0.0,0.0004526400298345,285.8740539550781,294.1499938964844,292.22564697265625,291.8975524902344,293.2575378417969,292.5458374023437,287.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654981549829,1.8297418025170487e-09,0.0009654963505454,-0.0038448984269052,0.0,0.0,0.0,-0.0057198954746127,60.0,7.908942699432373,-0.0,-6.355675452596189e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94873046875,0.0,0.0,9.061492892215028e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457092285156,0.0,0.0,9.542165935272352e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494934082031,0.0,0.0,7.047828694339842e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480895996094,0.0,0.0,9.542192128719762e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476623535156,0.0,0.0,0.0004526400298345,285.8740539550781,294.1499938964844,292.22564697265625,291.8975524902344,293.2575378417969,292.5458374023437,287.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654981549829,1.8297418025170487e-09,0.0009654963505454,-0.0038448984269052,0.0,0.0,0.0,-0.0057198954746127,60.0,7.908942699432373,-0.0,-6.355675452596189e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,9.050282096723096e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462280273437,0.0,0.0,9.530360694043338e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.949951171875,0.0,0.0,7.039109186735004e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,9.53038688749075e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481506347656,0.0,0.0,0.0004520800430327,285.8759460449219,294.1499938964844,292.18084716796875,291.8531494140625,293.239013671875,292.530517578125,287.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900691957033587e-09,0.0009643019293434,-0.0034788984339684,0.0,0.0,0.0,-0.0056506535038352,60.0,7.816282749176025,-0.0,-6.339958247281174e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,9.050282096723096e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462280273437,0.0,0.0,9.530360694043338e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.949951171875,0.0,0.0,7.039109186735004e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,9.53038688749075e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481506347656,0.0,0.0,0.0004520800430327,285.8759460449219,294.1499938964844,292.18084716796875,291.8531494140625,293.239013671875,292.530517578125,287.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900691957033587e-09,0.0009643019293434,-0.0034788984339684,0.0,0.0,0.0,-0.0056506535038352,60.0,7.816282749176025,-0.0,-6.339958247281174e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94970703125,0.0,0.0,9.039606811711565e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467468261719,0.0,0.0,9.519119339529424e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.950439453125,0.0,0.0,7.030805863905698e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490966796875,0.0,0.0,9.519144805381076e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486694335937,0.0,0.0,0.0004515467735473,285.8778991699219,294.1499938964844,292.1352233886719,291.8078918457031,293.2200622558594,292.516845703125,287.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631656575948,1.557059370327351e-09,0.0009631640859879,-0.0031303567811846,0.0,0.0,0.0,-0.0055847126059234,60.0,7.723072528839111,-0.0,-6.325009138663519e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94970703125,0.0,0.0,9.039606811711565e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467468261719,0.0,0.0,9.519119339529424e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.950439453125,0.0,0.0,7.030805863905698e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490966796875,0.0,0.0,9.519144805381076e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486694335937,0.0,0.0,0.0004515467735473,285.8778991699219,294.1499938964844,292.1352233886719,291.8078918457031,293.2200622558594,292.516845703125,287.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631656575948,1.557059370327351e-09,0.0009631640859879,-0.0031303567811846,0.0,0.0,0.0,-0.0055847126059234,60.0,7.723072528839111,-0.0,-6.325009138663519e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,9.024199971463533e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280700683594,0.0,0.0,9.50289540924132e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,7.0188230893109e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306945800781,0.0,0.0,9.502920875092968e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,0.0004507771809585,285.85211181640625,294.1499938964844,292.08905029296875,291.7621154785156,293.1908569335937,292.49957275390625,287.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831705294549,1.486954448459698e-09,0.0010831690160557,-0.0028260487597435,0.0,0.0,0.0,-0.0061561912298202,60.0,8.11004638671875,-0.0,-6.303466904000743e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,9.024199971463533e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280700683594,0.0,0.0,9.50289540924132e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,7.0188230893109e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306945800781,0.0,0.0,9.502920875092968e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,0.0004507771809585,285.85211181640625,294.1499938964844,292.08905029296875,291.7621154785156,293.1908569335937,292.49957275390625,287.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831705294549,1.486954448459698e-09,0.0010831690160557,-0.0028260487597435,0.0,0.0,0.0,-0.0061561912298202,60.0,8.11004638671875,-0.0,-6.303466904000743e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,9.0242043370381e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283752441406,0.0,0.0,9.502899774815889e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,7.018826727289706e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93096923828125,0.0,0.0,9.502925240667535e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303283691406,0.0,0.0,0.0004507773846853,285.8531799316406,294.1499938964844,292.0657958984375,291.73907470703125,293.18121337890625,292.49334716796875,287.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615244343876,1.3651604291453623e-09,0.0009615230374038,-0.0026274982374161,0.0,0.0,0.0,-0.0054895794019103,60.0,7.905551910400391,-0.0,-6.303472588342629e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,9.01950552361086e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286804199219,0.0,0.0,9.497952123638242e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,7.015172013780102e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312744140625,0.0,0.0,9.497976861894132e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306335449219,0.0,0.0,0.0004505426913965,285.854248046875,294.1499938964844,292.04254150390625,291.71600341796875,293.1714172363281,292.4877624511719,287.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610239067114,1.3066187021237852e-09,0.0009610225679352,-0.0024740928784012,0.0,0.0,0.0,-0.0054605584591627,60.0,7.75686502456665,-0.0,-6.296909305092413e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93377685546875,0.0,0.0,9.010759822558612e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93084716796875,0.0,0.0,9.48874294408597e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93377685546875,0.0,0.0,7.008369721006602e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333801269531,0.0,0.0,9.48876768234186e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.0004501058429013,285.858642578125,294.1499938964844,291.9959716796875,291.6698303222656,293.1517333984375,292.477294921875,287.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009522830951027,1.189834453185767e-09,0.0009522819309495,-0.0021758081857115,0.0,0.0,0.0,-0.0053637474775314,60.0,7.5034260749816895,-0.0,-6.284703601977526e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93377685546875,0.0,0.0,9.010759822558612e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93084716796875,0.0,0.0,9.48874294408597e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93377685546875,0.0,0.0,7.008369721006602e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333801269531,0.0,0.0,9.48876768234186e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.0004501058429013,285.858642578125,294.1499938964844,291.9959716796875,291.6698303222656,293.1517333984375,292.477294921875,287.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009522830951027,1.189834453185767e-09,0.0009522819309495,-0.0021758081857115,0.0,0.0,0.0,-0.0053637474775314,60.0,7.5034260749816895,-0.0,-6.284703601977526e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326477050781,0.0,0.0,9.003923332784325e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,9.481544111622496e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,7.003052451182157e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322509765625,0.0,0.0,9.481568122282624e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,0.0004497643094509,285.85760498046875,294.1499938964844,291.9496154785156,291.62384033203125,293.1319274902344,292.46807861328125,287.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009169669356197,1.070009969517116e-09,0.0009169658878818,-0.0018961052410304,0.0,0.0,0.0,-0.0051319762133061,60.0,7.278277397155762,-0.0,-6.275169539549097e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326477050781,0.0,0.0,9.003923332784325e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,9.481544111622496e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,7.003052451182157e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322509765625,0.0,0.0,9.481568122282624e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,0.0004497643094509,285.85760498046875,294.1499938964844,291.9496154785156,291.62384033203125,293.1319274902344,292.46807861328125,287.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009169669356197,1.070009969517116e-09,0.0009169658878818,-0.0018961052410304,0.0,0.0,0.0,-0.0051319762133061,60.0,7.278277397155762,-0.0,-6.275169539549097e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.978759765625,0.0,0.0,9.004810272017494e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,9.48247834458016e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806213378906,0.0,0.0,7.003742211963981e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778747558594,0.0,0.0,9.482501627644524e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778137207031,0.0,0.0,0.0004498086345847,285.92352294921875,294.1499938964844,291.9036865234375,291.57830810546875,293.1194763183594,292.4578552246094,287.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007095941109582,8.732542466916016e-10,0.0007095932378433,-0.0015862053260207,0.0,0.0,0.0,-0.004000524058938,60.0,5.594679832458496,-0.0,-6.276405173366585e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.978759765625,0.0,0.0,9.004810272017494e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,9.48247834458016e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806213378906,0.0,0.0,7.003742211963981e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778747558594,0.0,0.0,9.482501627644524e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778137207031,0.0,0.0,0.0004498086345847,285.92352294921875,294.1499938964844,291.9036865234375,291.57830810546875,293.1194763183594,292.4578552246094,287.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007095941109582,8.732542466916016e-10,0.0007095932378433,-0.0015862053260207,0.0,0.0,0.0,-0.004000524058938,60.0,5.594679832458496,-0.0,-6.276405173366585e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021057128906,0.0,0.0,9.00294107850641e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99969482421875,0.0,0.0,9.480510925641283e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00494384765625,0.0,0.0,7.002288475632668e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010070800781,0.0,0.0,9.480534208705647e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.001220703125,0.0,0.0,0.0004497152986004,285.95672607421875,294.1499938964844,291.85845947265625,291.5334777832031,293.102294921875,292.4463195800781,287.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005848170840181,7.25192850214995e-10,0.0005848163273185,-0.0013217271771281,0.0,0.0,0.0,-0.0033062959555536,60.0,5.196806907653809,-0.0,-6.273799613154551e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021057128906,0.0,0.0,9.00294107850641e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99969482421875,0.0,0.0,9.480510925641283e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00494384765625,0.0,0.0,7.002288475632668e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010070800781,0.0,0.0,9.480534208705647e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.001220703125,0.0,0.0,0.0004497152986004,285.95672607421875,294.1499938964844,291.85845947265625,291.5334777832031,293.102294921875,292.4463195800781,287.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005848170840181,7.25192850214995e-10,0.0005848163273185,-0.0013217271771281,0.0,0.0,0.0,-0.0033062959555536,60.0,5.196806907653809,-0.0,-6.273799613154551e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232849121094,0.0,0.0,3.1625546398572624e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,3.3303153031738475e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269775390625,0.0,0.0,2.459765164530836e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219421386719,0.0,0.0,3.330323670525104e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224304199219,0.0,0.0,0.0001579760573804,285.98785400390625,294.1499938964844,291.8362121582031,291.5113830566406,293.0777587890625,292.433349609375,287.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006183052901178,7.032488480440691e-10,0.0006183045916259,-0.0012305480195209,0.0,0.0,0.0,-0.0034397605340927,60.0,5.012357234954834,-0.0,-7.741727259258369e-09,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626220703125,0.0,0.0,9.01073290151544e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06060791015625,0.0,0.0,9.488716023042798e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,7.008348620729521e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,9.488739306107163e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618591308594,0.0,0.0,0.0004501045041251,286.0468444824219,294.1499938964844,291.814208984375,291.4895935058594,293.0137023925781,292.4034118652344,287.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000236847117776,4.72902272896647e-10,0.0002368466375628,-0.0010064212838187,0.0,0.0,0.0,-0.0014430130831897,60.0,5.52040958404541,-0.0,-6.284663101041589e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755920410156,0.0,0.0,3.602922151912935e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,3.794042640947737e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814208984375,0.0,0.0,2.802273229463026e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07373046875,0.0,0.0,3.794052099692635e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748291015625,0.0,0.0,0.0001799733290681,286.0610656738281,294.1499938964844,291.7711486816406,291.4468994140625,292.98760986328125,292.3937072753906,287.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838445118162,4.801049002800535e-10,0.0003838440461549,-0.0008783597731962,0.0,0.0,0.0,-0.0021620970219373,60.0,4.2586822509765625,-0.0,-1.0047812359914587e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755920410156,0.0,0.0,3.602922151912935e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,3.794042640947737e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814208984375,0.0,0.0,2.802273229463026e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07373046875,0.0,0.0,3.794052099692635e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748291015625,0.0,0.0,0.0001799733290681,286.0610656738281,294.1499938964844,291.7711486816406,291.4468994140625,292.98760986328125,292.3937072753906,287.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838445118162,4.801049002800535e-10,0.0003838440461549,-0.0008783597731962,0.0,0.0,0.0,-0.0021620970219373,60.0,4.2586822509765625,-0.0,-1.0047812359914587e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,2.722211866057478e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07769775390625,0.0,0.0,2.8666141588473693e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0856018066406,0.0,0.0,2.117276198987384e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777282714844,0.0,0.0,2.8666210710071027e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.078857421875,0.0,0.0,0.0001359800371574,286.06591796875,294.1499938964844,291.72955322265625,291.4056701660156,292.9800109863281,292.39404296875,287.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000308982853312,3.8174313710115365e-10,0.0003089824749622,-0.0006946267676539,0.0,0.0,0.0,-0.0017375209135934,60.0,3.433141231536865,-0.0,-5.735952601781946e-09,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,2.722211866057478e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07769775390625,0.0,0.0,2.8666141588473693e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0856018066406,0.0,0.0,2.117276198987384e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777282714844,0.0,0.0,2.8666210710071027e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.078857421875,0.0,0.0,0.0001359800371574,286.06591796875,294.1499938964844,291.72955322265625,291.4056701660156,292.9800109863281,292.39404296875,287.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000308982853312,3.8174313710115365e-10,0.0003089824749622,-0.0006946267676539,0.0,0.0,0.0,-0.0017375209135934,60.0,3.433141231536865,-0.0,-5.735952601781946e-09,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,-5.3910280257696286e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604309082031,0.0,0.0,-5.67700044484809e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712951660156,0.0,0.0,-4.19302232330665e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,-5.6770139053696766e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612548828125,0.0,0.0,-0.0002692928537726,286.1837463378906,294.1499938964844,291.689697265625,291.3661193847656,292.9227600097656,292.3594055175781,287.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006577803287655,5.157090865459675e-10,0.0006577798048965,-0.0006980281323194,0.0,0.0,0.0,-0.0035168137401342,60.0,3.6081113815307617,-0.0,-2.249597663706028e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,-5.3910280257696286e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604309082031,0.0,0.0,-5.67700044484809e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712951660156,0.0,0.0,-4.19302232330665e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,-5.6770139053696766e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612548828125,0.0,0.0,-0.0002692928537726,286.1837463378906,294.1499938964844,291.689697265625,291.3661193847656,292.9227600097656,292.3594055175781,287.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006577803287655,5.157090865459675e-10,0.0006577798048965,-0.0006980281323194,0.0,0.0,0.0,-0.0035168137401342,60.0,3.6081113815307617,-0.0,-2.249597663706028e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,1.6167772628250532e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,1.7025407942128368e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,1.2574935681186616e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,1.7025447959895246e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,8.076132507994771e-05,286.45379638671875,294.1499938964844,291.6517944335937,291.3285522460937,292.78680419921875,292.29901123046875,287.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000172070460394,2.1526601334809207e-10,0.0001720702421152,-0.0003938678128179,0.0,0.0,0.0,-0.000969254062511,60.0,3.9299182891845694,-0.0,-2.0233077435705127e-09,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,1.6167772628250532e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,1.7025407942128368e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,1.2574935681186616e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,1.7025447959895246e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,8.076132507994771e-05,286.45379638671875,294.1499938964844,291.6517944335937,291.3285522460937,292.78680419921875,292.29901123046875,287.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000172070460394,2.1526601334809207e-10,0.0001720702421152,-0.0003938678128179,0.0,0.0,0.0,-0.000969254062511,60.0,3.9299182891845694,-0.0,-2.0233077435705127e-09,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,1.3737005247094204e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,1.4465698768617584e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,1.0684339031286072e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,1.4465733329416253e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,6.86191488057375e-05,286.45465087890625,294.1499938964844,291.6336669921875,291.3105773925781,292.784912109375,292.2997436523437,287.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463684311602,1.8306992033423344e-10,0.0001463682419853,-0.0003349258040543,0.0,0.0,0.0,-0.0008244515047408,60.0,2.9997777938842773,-0.0,-1.460648602069625e-09,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,1.1544388144102412e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,1.2156771845184268e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,8.978970072348602e-06,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,1.2156800949014723e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,5.766657704953104e-05,286.45562744140625,294.1499938964844,291.6161193847656,291.2931823730469,292.7840576171875,292.30059814453125,287.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230057823704,1.5384923890415791e-10,0.0001230056368513,-0.0002814666659105,0.0,0.0,0.0,-0.0006928564398549,60.0,2.3879482746124268,-0.0,-1.031581264854253e-09,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
