time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,7.885840204835404e-06,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,8.304153197968844e-06,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,6.133432634669589e-06,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,8.304172297357582e-06,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,3.93913833249826e-05,286.456787109375,294.1499938964844,291.5829162597656,291.26025390625,292.7830505371094,292.3017883300781,287.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.40241918922402e-05,1.0509300374383912e-10,8.402408275287598e-05,-0.0001922672090586,0.0,0.0,0.0,-0.0004732841625809,60.0,1.7070308923721311,-0.0,-4.813462406438871e-10,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,7.885840204835404e-06,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,8.304153197968844e-06,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,6.133432634669589e-06,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,8.304172297357582e-06,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,3.93913833249826e-05,286.456787109375,294.1499938964844,291.5829162597656,291.26025390625,292.7830505371094,292.3017883300781,287.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.40241918922402e-05,1.0509300374383912e-10,8.402408275287598e-05,-0.0001922672090586,0.0,0.0,0.0,-0.0004732841625809,60.0,1.7070308923721311,-0.0,-4.813462406438871e-10,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,5.022933237341931e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,5.28937971466803e-06,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,3.906726306013297e-06,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,5.289392447593855e-06,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,2.509057776478585e-05,286.45721435546875,294.1499938964844,291.5524597167969,291.23004150390625,292.7826232910156,292.3023681640625,287.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.351897198124789e-05,6.693885029607216e-11,5.351890285965055e-05,-0.0001224645529873,0.0,0.0,0.0,-0.000301457097521,60.0,1.350593090057373,-0.0,-1.9528838268723087e-10,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,5.022933237341931e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,5.28937971466803e-06,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,3.906726306013297e-06,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,5.289392447593855e-06,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,2.509057776478585e-05,286.45721435546875,294.1499938964844,291.5524597167969,291.23004150390625,292.7826232910156,292.3023681640625,287.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.351897198124789e-05,6.693885029607216e-11,5.351890285965055e-05,-0.0001224645529873,0.0,0.0,0.0,-0.000301457097521,60.0,1.350593090057373,-0.0,-1.9528838268723087e-10,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,2.9331747555261245e-06,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,3.088767925873981e-06,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,2.281358547406853e-06,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,3.088775201831595e-06,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,1.4651806850451976e-05,286.4572448730469,294.1499938964844,291.52496337890625,291.2027893066406,292.7825012207031,292.30255126953125,287.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.125302100670524e-05,3.908963777665697e-11,3.125298462691717e-05,-7.151441241148859e-05,0.0,0.0,0.0,-0.0001760393060976,60.0,1.10749351978302,-0.0,-6.659436196931878e-11,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,2.9331747555261245e-06,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,3.088767925873981e-06,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,2.281358547406853e-06,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,3.088775201831595e-06,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,1.4651806850451976e-05,286.4572448730469,294.1499938964844,291.52496337890625,291.2027893066406,292.7825012207031,292.30255126953125,287.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.125302100670524e-05,3.908963777665697e-11,3.125298462691717e-05,-7.151441241148859e-05,0.0,0.0,0.0,-0.0001760393060976,60.0,1.10749351978302,-0.0,-6.659436196931878e-11,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,1.4846564226900227e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,1.563411501592782e-06,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,1.1547328995220596e-06,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,1.5634152532584269e-06,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.416162134177284e-06,286.45721435546875,294.1499938964844,291.500732421875,291.17877197265625,292.782470703125,292.3026123046875,287.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5819166947039776e-05,1.9785775448588616e-11,1.5819146938156337e-05,-3.619796552811749e-05,0.0,0.0,0.0,-8.910482574719936e-05,60.0,0.9282238483428956,-0.0,-1.706135406565057e-11,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,1.4846564226900227e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,1.563411501592782e-06,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,1.1547328995220596e-06,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,1.5634152532584269e-06,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.416162134177284e-06,286.45721435546875,294.1499938964844,291.500732421875,291.17877197265625,292.782470703125,292.3026123046875,287.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5819166947039776e-05,1.9785775448588616e-11,1.5819146938156337e-05,-3.619796552811749e-05,0.0,0.0,0.0,-8.910482574719936e-05,60.0,0.9282238483428956,-0.0,-1.706135406565057e-11,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,1.0412737765364e-06,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,1.0965092087644734e-06,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,8.098797366073995e-07,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,1.096511823561741e-06,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,5.201375188335078e-06,286.45721435546875,294.1499938964844,291.4898986816406,291.16802978515625,292.782470703125,292.3026123046875,287.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.109549521061126e-05,1.387747555758878e-11,1.1095480658696031e-05,-2.538869193813298e-05,0.0,0.0,0.0,-6.24976382823661e-05,60.0,0.8618231415748596,-0.0,-8.39250283851678e-12,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,6.399378662536037e-07,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,6.738840738762519e-07,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,4.97729558901483e-07,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,6.7388566549198e-07,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,3.196620355083724e-06,286.45721435546875,294.1499938964844,291.47998046875,291.158203125,292.782470703125,292.3026123046875,287.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.822396244388074e-06,8.532150680418127e-12,6.822387604188407e-06,-1.5608758985763416e-05,0.0,0.0,0.0,-3.842801379505545e-05,60.0,0.7993302941322327,-0.0,-3.169839390970708e-12,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,1.7195992541019225e-07,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,1.8108171673247853e-07,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,1.337466244422103e-07,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,1.8108214305812e-07,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,8.589749427301285e-07,286.45721435546875,294.1499938964844,291.4629821777344,291.141357421875,292.782470703125,292.3026123046875,287.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.832370571719366e-06,2.2918218971906823e-12,1.832368297982612e-06,-4.19281695940299e-06,0.0,0.0,0.0,-1.03212078101933e-05,60.0,0.6991996765136719,-0.0,-2.288843214352104e-13,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,1.7195992541019225e-07,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,1.8108171673247853e-07,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,1.337466244422103e-07,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,1.8108214305812e-07,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,8.589749427301285e-07,286.45721435546875,294.1499938964844,291.4629821777344,291.141357421875,292.782470703125,292.3026123046875,287.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.832370571719366e-06,2.2918218971906823e-12,1.832368297982612e-06,-4.19281695940299e-06,0.0,0.0,0.0,-1.03212078101933e-05,60.0,0.6991996765136719,-0.0,-2.288843214352104e-13,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,2.62527777294963e-09,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,2.764538375998881e-09,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,2.041883107040121e-09,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,2.7645448152924246e-09,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,1.3113798935648902e-08,286.45721435546875,294.1499938964844,291.45001220703125,291.1284484863281,292.782470703125,292.3026123046875,287.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.801857235112948e-08,3.502008592511964e-14,2.8018536823992693e-08,-6.408257746670645e-08,0.0,0.0,0.0,-1.578155206516385e-07,60.0,0.6250945925712585,-0.0,-5.334726329243136e-17,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,2.62527777294963e-09,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,2.764538375998881e-09,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,2.041883107040121e-09,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,2.7645448152924246e-09,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,1.3113798935648902e-08,286.45721435546875,294.1499938964844,291.45001220703125,291.1284484863281,292.782470703125,292.3026123046875,287.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.801857235112948e-08,3.502008592511964e-14,2.8018536823992693e-08,-6.408257746670645e-08,0.0,0.0,0.0,-1.578155206516385e-07,60.0,0.6250945925712585,-0.0,-5.334726329243136e-17,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,6.37578434492525e-10,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,6.71399436047437e-10,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,4.958944366251217e-10,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,6.714010458708231e-10,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,3.1848346182528076e-09,286.45721435546875,294.1499938964844,291.4414367675781,291.1199645996094,292.782470703125,292.3026123046875,287.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.904576022037645e-09,8.628093594133853e-15,6.904567140253448e-09,-1.5726856261721878e-08,0.0,0.0,0.0,-3.888271749019624e-08,60.0,0.5739493370056152,-0.0,-3.146507989392246e-18,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,6.37578434492525e-10,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,6.71399436047437e-10,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,4.958944366251217e-10,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,6.714010458708231e-10,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,3.1848346182528076e-09,286.45721435546875,294.1499938964844,291.4414367675781,291.1199645996094,292.782470703125,292.3026123046875,287.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.904576022037645e-09,8.628093594133853e-15,6.904567140253448e-09,-1.5726856261721878e-08,0.0,0.0,0.0,-3.888271749019624e-08,60.0,0.5739493370056152,-0.0,-3.146507989392246e-18,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,1.5018400412181163e-10,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,1.581506731129778e-10,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,1.1680979794537194e-10,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,1.5815104781324862e-10,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.50199791177408e-10,286.45721435546875,294.1499938964844,291.4374084472656,291.115966796875,292.782470703125,292.3026123046875,287.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6287240445223e-09,2.017293455422605e-15,1.628722046120856e-09,-3.7073573100343525e-09,0.0,0.0,0.0,-9.167706593871117e-09,60.0,0.5300016403198242,-0.0,-1.7458582575999602e-19,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,1.5018400412181163e-10,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,1.581506731129778e-10,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,1.1680979794537194e-10,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,1.5815104781324862e-10,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.50199791177408e-10,286.45721435546875,294.1499938964844,291.4374084472656,291.115966796875,292.782470703125,292.3026123046875,287.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6287240445223e-09,2.017293455422605e-15,1.628722046120856e-09,-3.7073573100343525e-09,0.0,0.0,0.0,-9.167706593871117e-09,60.0,0.5300016403198242,-0.0,-1.7458582575999602e-19,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,2.1465823563104886e-10,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,2.2604500216072407e-10,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,1.6695642091058002e-10,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,2.260455295166608e-10,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,1.0722617238556607e-09,286.45709228515625,294.1499938964844,291.4369812011719,291.11553955078125,292.7825012207031,292.3025817871094,287.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3076740518490624e-09,2.868560508621993e-15,2.3076711652691984e-09,-5.266404201620389e-09,0.0,0.0,0.0,-1.2980308383703232e-08,60.0,0.510581910610199,-0.0,-3.5666187536423623e-19,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,1.1732518068185982e-08,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,1.2354881562259834e-08,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.125293409795177e-09,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,1.2354910872147684e-08,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,5.8606321573506654e-08,286.4569091796875,294.1499938964844,291.4375915527344,291.1161499023437,292.78253173828125,292.30255126953125,287.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.250249255235758e-07,1.563904442145742e-13,1.2502476920417396e-07,-2.8607647095668653e-07,0.0,0.0,0.0,-7.042253855615854e-07,60.0,0.4921213090419769,-0.0,-1.065476920999672e-15,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,8.4743945194532e-08,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,8.923927907744655e-08,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,6.591196921590381e-08,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,8.923948513483992e-08,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,4.233133381603693e-07,286.4569091796875,294.1499938964844,291.4417724609375,291.12030029296875,292.78253173828125,292.30255126953125,287.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.032507364281628e-07,1.1296532285987038e-12,9.032496564032044e-07,-2.0666552700276952e-06,0.0,0.0,0.0,-5.087698809802532e-06,60.0,0.4599175155162811,-0.0,-5.558773656221677e-14,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,8.4743945194532e-08,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,8.923927907744655e-08,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,6.591196921590381e-08,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,8.923948513483992e-08,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,4.233133381603693e-07,286.4569091796875,294.1499938964844,291.4417724609375,291.12030029296875,292.78253173828125,292.30255126953125,287.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.032507364281628e-07,1.1296532285987038e-12,9.032496564032044e-07,-2.0666552700276952e-06,0.0,0.0,0.0,-5.087698809802532e-06,60.0,0.4599175155162811,-0.0,-5.558773656221677e-14,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,6.025346692695166e-07,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,6.344967005134095e-07,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,4.686381203100609e-07,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,6.344982352857187e-07,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,3.009783540619537e-06,286.4569396972656,294.1499938964844,291.4496154785156,291.1280822753906,292.7825012207031,292.3025817871094,287.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.419841156457551e-06,8.029666341557995e-12,6.419832971005235e-06,-1.4690249372506514e-05,0.0,0.0,0.0,-3.616114554461092e-05,60.0,0.4485513567924499,-0.0,-2.810125179428247e-12,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,6.025346692695166e-07,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,6.344967005134095e-07,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,4.686381203100609e-07,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,6.344982352857187e-07,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,3.009783540619537e-06,286.4569396972656,294.1499938964844,291.4496154785156,291.1280822753906,292.7825012207031,292.3025817871094,287.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.419841156457551e-06,8.029666341557995e-12,6.419832971005235e-06,-1.4690249372506514e-05,0.0,0.0,0.0,-3.616114554461092e-05,60.0,0.4485513567924499,-0.0,-2.810125179428247e-12,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,2.2501269540953217e-06,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,2.3694872197665973e-06,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,1.750098931552202e-06,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,2.369492676734808e-06,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,1.1239842933719046e-05,286.4572448730469,294.1499938964844,291.4609069824219,291.1392822265625,292.7822570800781,292.30291748046875,287.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.397459866188001e-05,2.9986318983432625e-11,2.3974569558049552e-05,-5.4859985539224e-05,0.0,0.0,0.0,-0.0001350421225652,60.0,0.4953287541866302,-0.0,-3.9190033163105647e-11,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,2.2501269540953217e-06,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,2.3694872197665973e-06,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,1.750098931552202e-06,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,2.369492676734808e-06,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,1.1239842933719046e-05,286.4572448730469,294.1499938964844,291.4609069824219,291.1392822265625,292.7822570800781,292.30291748046875,287.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.397459866188001e-05,2.9986318983432625e-11,2.3974569558049552e-05,-5.4859985539224e-05,0.0,0.0,0.0,-0.0001350421225652,60.0,0.4953287541866302,-0.0,-3.9190033163105647e-11,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,4.991189143765951e-06,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,5.255951691651717e-06,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,3.882036253344268e-06,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,5.255963969830191e-06,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,2.493200736353174e-05,286.4582214355469,294.1499938964844,291.475341796875,291.1535949707031,292.7814025878906,292.3038330078125,287.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.3180305258138105e-05,6.651539041779839e-11,5.318023977451958e-05,-0.0001216898817801,0.0,0.0,0.0,-0.0002995495742652,60.0,0.6099041700363159,-0.0,-1.92827809275542e-10,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,4.991189143765951e-06,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,5.255951691651717e-06,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,3.882036253344268e-06,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,5.255963969830191e-06,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,2.493200736353174e-05,286.4582214355469,294.1499938964844,291.475341796875,291.1535949707031,292.7814025878906,292.3038330078125,287.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.3180305258138105e-05,6.651539041779839e-11,5.318023977451958e-05,-0.0001216898817801,0.0,0.0,0.0,-0.0002995495742652,60.0,0.6099041700363159,-0.0,-1.92827809275542e-10,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,6.481845503003569e-06,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,6.8256813392508775e-06,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,5.0414359975548e-06,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,6.825697710155509e-06,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,3.23781423503533e-05,286.4590148925781,294.1499938964844,291.4836730957031,291.1618347167969,292.7806701660156,292.3044128417969,287.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.906315684318542e-05,8.638087467538469e-11,6.906306953169405e-05,-0.0001580337266204,0.0,0.0,0.0,-0.0003890131483785,60.0,0.6816335320472717,-0.0,-3.2520627857302016e-10,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,8.671557225170545e-06,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.131548722507432e-06,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,6.7445453169057146e-06,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.131570550380276e-06,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,4.331619857111946e-05,286.4598693847656,294.1499938964844,291.49267578125,291.1707763671875,292.77984619140625,292.3050231933594,287.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.239374776370823e-05,1.1556174073223956e-10,9.23936313483864e-05,-0.0002114202507073,0.0,0.0,0.0,-0.0005204278277233,60.0,0.7645769715309143,-0.0,-5.820439685777501e-10,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,1.5837387763895094e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,1.667749893385917e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,1.23179706861265e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,1.6677538951626047e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,7.911099237389863e-05,286.4635009765625,294.1499938964844,291.5126037597656,291.1905212402344,292.7756652832031,292.3060913085937,287.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687445765128,2.1105775460661383e-10,0.000168744372786,-0.0003861300938297,0.0,0.0,0.0,-0.0009504905901849,60.0,1.092360496520996,-0.0,-1.941461214016726e-09,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,1.5837387763895094e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,1.667749893385917e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,1.23179706861265e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,1.6677538951626047e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,7.911099237389863e-05,286.4635009765625,294.1499938964844,291.5126037597656,291.1905212402344,292.7756652832031,292.3060913085937,287.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687445765128,2.1105775460661383e-10,0.000168744372786,-0.0003861300938297,0.0,0.0,0.0,-0.0009504905901849,60.0,1.092360496520996,-0.0,-1.941461214016726e-09,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,2.511496677470859e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,2.644721644173842e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,1.953386527020484e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,2.644727828737814e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.0001254543894901,286.46807861328125,294.1499938964844,291.53485107421875,291.21258544921875,292.76812744140625,292.303955078125,287.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002675963332876,3.346967147876967e-10,0.0002675960131455,-0.000612327363342,0.0,0.0,0.0,-0.0015072952955961,60.0,1.5758336782455444,-0.0,-4.882326543054205e-09,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,2.511496677470859e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,2.644721644173842e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,1.953386527020484e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,2.644727828737814e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.0001254543894901,286.46807861328125,294.1499938964844,291.53485107421875,291.21258544921875,292.76812744140625,292.303955078125,287.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002675963332876,3.346967147876967e-10,0.0002675960131455,-0.000612327363342,0.0,0.0,0.0,-0.0015072952955961,60.0,1.5758336782455444,-0.0,-4.882326543054205e-09,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,4.286126568331383e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,4.5134886022424325e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,3.333654603920877e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,4.513499152380973e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0002141007717,286.47149658203125,294.1499938964844,291.5591735839844,291.2366943359375,292.7611083984375,292.2986755371094,287.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003553867572918,4.697392474994895e-10,0.0003553862916305,-0.000879566068761,0.0,0.0,0.0,-0.0020172742661088,60.0,2.0159783363342285,-0.0,-1.4219737387577425e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,4.286126568331383e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,4.5134886022424325e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,3.333654603920877e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,4.513499152380973e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0002141007717,286.47149658203125,294.1499938964844,291.5591735839844,291.2366943359375,292.7611083984375,292.2986755371094,287.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003553867572918,4.697392474994895e-10,0.0003553862916305,-0.000879566068761,0.0,0.0,0.0,-0.0020172742661088,60.0,2.0159783363342285,-0.0,-1.4219737387577425e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,2.7814236091217023e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,2.9289672966115177e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,2.1633299184031785e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,2.9289740268723108e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,0.000138937801239,286.48712158203125,294.1499938964844,291.58526611328125,291.2625732421875,292.7514038085937,292.291748046875,287.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006765091093257,7.514274757980384e-10,0.0006765083526261,-0.0012990063987672,0.0,0.0,0.0,-0.0037525109946727,60.0,3.2010929584503174,-0.0,-5.988194384798362e-09,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,2.7814236091217023e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,2.9289672966115177e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,2.1633299184031785e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,2.9289740268723108e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,0.000138937801239,286.48712158203125,294.1499938964844,291.58526611328125,291.2625732421875,292.7514038085937,292.291748046875,287.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006765091093257,7.514274757980384e-10,0.0006765083526261,-0.0012990063987672,0.0,0.0,0.0,-0.0037525109946727,60.0,3.2010929584503174,-0.0,-5.988194384798362e-09,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.03363834368065e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.51283727772534e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,7.026163802947849e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.51285910559818e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,0.0004512486921157,286.5994873046875,294.1499938964844,291.5989074707031,291.276123046875,292.6251525878906,292.23193359375,287.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,0.0001170240357168,4.013545606973423e-10,-0.0001170244358945,-0.0011721918126568,0.0,0.0,0.0,0.0003680888039525,60.0,6.070462226867676,-0.0,-6.316651024462773e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
