time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810760,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.002473234431818e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,9.480019070906565e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,7.001924677751958e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.480040898779408e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,0.0004496919282246,286.6043395996094,294.1499938964844,291.6128845214844,291.2899780273437,292.6034851074219,292.2198181152344,287.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008630056981928,9.980074544557738e-10,0.0008630047086626,-0.0017607712652534,0.0,0.0,0.0,-0.0048281364142894,60.0,5.626669406890869,-0.0,-6.273143782209445e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.008736378746109e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.486614726483822e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,7.006795931374654e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.486635826760904e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,0.0004500047652982,286.6939392089844,294.1499938964844,291.6417541503906,291.318603515625,292.5774230957031,292.19195556640625,287.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734542738646,1.286140749456876e-09,0.001073452993296,-0.0023078268859535,0.0,0.0,0.0,-0.006016431376338,60.0,4.942395687103272,-0.0,-6.281873510260993e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.008736378746109e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.486614726483822e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,7.006795931374654e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.486635826760904e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,0.0004500047652982,286.6939392089844,294.1499938964844,291.6417541503906,291.318603515625,292.5774230957031,292.19195556640625,287.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734542738646,1.286140749456876e-09,0.001073452993296,-0.0023078268859535,0.0,0.0,0.0,-0.006016431376338,60.0,4.942395687103272,-0.0,-6.281873510260993e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.030409273691475e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,9.509437222732232e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,7.023652869975194e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,9.509459050605074e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0004510873986873,286.6932983398437,294.1499938964844,291.6716003417969,291.3481750488281,292.57305908203125,292.1712646484375,287.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621384670026,1.442341468482766e-09,0.0009621370118111,-0.0028297922108322,0.0,0.0,0.0,-0.0055276099592447,60.0,5.429205417633057,-0.0,-6.312135525377016e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.030409273691475e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,9.509437222732232e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,7.023652869975194e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,9.509459050605074e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0004510873986873,286.6932983398437,294.1499938964844,291.6716003417969,291.3481750488281,292.57305908203125,292.1712646484375,287.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621384670026,1.442341468482766e-09,0.0009621370118111,-0.0028297922108322,0.0,0.0,0.0,-0.0055276099592447,60.0,5.429205417633057,-0.0,-6.312135525377016e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.049991058418529e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.530058014206588e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,7.038882904453203e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.53007911448367e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,0.0004520655493251,286.6925964355469,294.1499938964844,291.7021179199219,291.3784484863281,292.55810546875,292.1519775390625,287.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642706136219,1.686338846340618e-09,0.0009642689255997,-0.0034691246692091,0.0,0.0,0.0,-0.0056487987749278,60.0,5.907451629638672,-0.0,-6.339539027067076e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.049991058418529e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.530058014206588e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,7.038882904453203e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.53007911448367e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,0.0004520655493251,286.6925964355469,294.1499938964844,291.7021179199219,291.3784484863281,292.55810546875,292.1519775390625,287.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642706136219,1.686338846340618e-09,0.0009642689255997,-0.0034691246692091,0.0,0.0,0.0,-0.0056487987749278,60.0,5.907451629638672,-0.0,-6.339539027067076e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.071621025213972e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,9.552836127113552e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,7.055706373648718e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.55285649979487e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.000453145999927,286.69189453125,294.1499938964844,291.7330627441406,291.4091491699219,292.54400634765625,292.12957763671875,287.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665748220868,1.9558119568330312e-09,0.0009665728430263,-0.0041752546094357,0.0,0.0,0.0,-0.0057823862880468,60.0,6.110579013824463,-0.0,-6.369878491341296e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.071621025213972e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,9.552836127113552e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,7.055706373648718e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.55285649979487e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.000453145999927,286.69189453125,294.1499938964844,291.7330627441406,291.4091491699219,292.54400634765625,292.12957763671875,287.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665748220868,1.9558119568330312e-09,0.0009665728430263,-0.0041752546094357,0.0,0.0,0.0,-0.0057823862880468,60.0,6.110579013824463,-0.0,-6.369878491341296e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,9.083359327632934e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.565197251504288e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,7.064835517667234e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.565217624185608e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,0.0004537323547992,286.6914978027344,294.1499938964844,291.7486267089844,291.424560546875,292.5373840332031,292.1174621582031,287.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678257629275,2.102049867502842e-09,0.0009678236674517,-0.0045584551990032,0.0,0.0,0.0,-0.0058548846282064,60.0,6.176516532897949,-0.0,-6.386373740951967e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,9.095311543205752e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.577783930581064e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,7.074132008710876e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.577804303262384e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,0.0004543294198811,286.6911315917969,294.1499938964844,291.7641906738281,291.4399719238281,292.5309143066406,292.1041564941406,287.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690998704172,2.250959418859111e-09,0.0009690976003184,-0.0049486537463963,0.0,0.0,0.0,-0.0059287082403898,60.0,6.237037658691406,-0.0,-6.403191576964673e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.119993046624586e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,9.603774378774688e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,7.093328895280138e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.603794751456007e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,0.0004555623163469,286.6903381347656,294.1499938964844,291.795166015625,291.470703125,292.5184020996094,292.07769775390625,287.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717282373458,2.558445677536269e-09,0.0009717256762087,-0.0057543786242604,0.0,0.0,0.0,-0.0060811364091932,60.0,6.348405361175537,-0.0,-6.437989696905788e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.119993046624586e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,9.603774378774688e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,7.093328895280138e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.603794751456007e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,0.0004555623163469,286.6903381347656,294.1499938964844,291.795166015625,291.470703125,292.5184020996094,292.07769775390625,287.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717282373458,2.558445677536269e-09,0.0009717256762087,-0.0057543786242604,0.0,0.0,0.0,-0.0060811364091932,60.0,6.348405361175537,-0.0,-6.437989696905788e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.146042430074884e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.631206194171682e-05,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,7.113589526852593e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.63122583925724e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,0.0004568635195028,286.68951416015625,294.1499938964844,291.82574462890625,291.50103759765625,292.5067749023437,292.0565490722656,287.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.8829794107565476e-09,0.0009745014831423,-0.0066047590225934,0.0,0.0,0.0,-0.0062420251779258,60.0,6.446872234344482,-0.0,-6.474819258528441e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.146042430074884e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.631206194171682e-05,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,7.113589526852593e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.63122583925724e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,0.0004568635195028,286.68951416015625,294.1499938964844,291.82574462890625,291.50103759765625,292.5067749023437,292.0565490722656,287.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.8829794107565476e-09,0.0009745014831423,-0.0066047590225934,0.0,0.0,0.0,-0.0062420251779258,60.0,6.446872234344482,-0.0,-6.474819258528441e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.17182260309346e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,9.658354247221725e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,7.13364061084576e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.65837389230728e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,0.0004581513057928,286.6886901855469,294.1499938964844,291.8556823730469,291.5307006835937,292.49591064453125,292.0350341796875,287.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772509802132,3.204158938174828e-09,0.0009772478369995,-0.0074463384225964,0.0,0.0,0.0,-0.006401247344911,60.0,6.5386223793029785,-0.0,-6.511371708484148e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.17182260309346e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,9.658354247221725e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,7.13364061084576e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.65837389230728e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,0.0004581513057928,286.6886901855469,294.1499938964844,291.8556823730469,291.5307006835937,292.49591064453125,292.0350341796875,287.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772509802132,3.204158938174828e-09,0.0009772478369995,-0.0074463384225964,0.0,0.0,0.0,-0.006401247344911,60.0,6.5386223793029785,-0.0,-6.511371708484148e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.197766485158354e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,9.68567401287146e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,7.153819024097174e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.685693657957016e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,0.0004594472411554,286.6878356933594,294.1499938964844,291.8846740722656,291.5594482421875,292.48553466796875,292.0206604003906,287.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800159605219,3.5273728382634317e-09,0.0009800124680623,-0.0082932310178875,0.0,0.0,0.0,-0.0065614827908575,60.0,6.627237319946289,-0.0,-6.548259534611135e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.197766485158354e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,9.68567401287146e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,7.153819024097174e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.685693657957016e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,0.0004594472411554,286.6878356933594,294.1499938964844,291.8846740722656,291.5594482421875,292.48553466796875,292.0206604003906,287.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800159605219,3.5273728382634317e-09,0.0009800124680623,-0.0082932310178875,0.0,0.0,0.0,-0.0065614827908575,60.0,6.627237319946289,-0.0,-6.548259534611135e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,9.209632116835564e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.698169014882296e-05,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,7.163047848735005e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,9.698188659967856e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,0.0004600399406626,286.6873779296875,294.1499938964844,291.8987121582031,291.5733947753906,292.4808044433594,292.01531982421875,287.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981280230917,3.675199922170691e-09,0.000981276622042,-0.0086805652827024,0.0,0.0,0.0,-0.0066347671672701,60.0,6.667687892913818,-0.0,-6.565165477923074e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.222078369930388e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.711275197332724e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,7.172728510340676e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.711294842418285e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,0.0004606616566888,286.6869506835937,294.1499938964844,291.9124450683594,291.5870056152344,292.4759521484375,292.0101623535156,287.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098260527011,3.830258332726544e-09,0.0009826014284044,-0.0090868445113301,0.0,0.0,0.0,-0.0067116310819983,60.0,6.709344387054443,-0.0,-6.582921230346983e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.244243847206236e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.734617196954788e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,7.189968164311722e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.734636842040344e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,0.0004617689119186,286.68603515625,294.1499938964844,291.938720703125,291.6130676269531,292.46697998046875,292.004150390625,287.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849675698205,4.106413875604176e-09,0.0009849634952843,-0.0098104048520326,0.0,0.0,0.0,-0.0068485364317893,60.0,6.786072254180908,-0.0,-6.614604330934526e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.244243847206236e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.734617196954788e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,7.189968164311722e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.734636842040344e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,0.0004617689119186,286.68603515625,294.1499938964844,291.938720703125,291.6130676269531,292.46697998046875,292.004150390625,287.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849675698205,4.106413875604176e-09,0.0009849634952843,-0.0098104048520326,0.0,0.0,0.0,-0.0068485364317893,60.0,6.786072254180908,-0.0,-6.614604330934526e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,9.264717664336786e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,9.756177314557136e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,7.205892325146124e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,9.756196959642692e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,0.0004627916205208,286.68511962890625,294.1499938964844,291.9632568359375,291.63739013671875,292.4583740234375,292.0003356933594,287.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871510555967,4.3614845068873365e-09,0.0009871467482298,-0.0104787051677703,0.0,0.0,0.0,-0.0069749969989061,60.0,6.8589348793029785,-0.0,-6.643935535066704e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,9.264717664336786e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,9.756177314557136e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,7.205892325146124e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,9.756196959642692e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,0.0004627916205208,286.68511962890625,294.1499938964844,291.9632568359375,291.63739013671875,292.4583740234375,292.0003356933594,287.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871510555967,4.3614845068873365e-09,0.0009871467482298,-0.0104787051677703,0.0,0.0,0.0,-0.0069749969989061,60.0,6.8589348793029785,-0.0,-6.643935535066704e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,9.282694372814149e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,9.775107173481956e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,7.219873805297539e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,9.775126818567514e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,0.0004636895610019,286.6842041015625,294.1499938964844,291.9857482910156,291.6596984863281,292.4501647949219,291.99951171875,287.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890658548101,4.5854400276823534e-09,0.0009890611981973,-0.0110654719173908,0.0,0.0,0.0,-0.0070860185660421,60.0,6.9267191886901855,-0.0,-6.669741736686774e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,9.282694372814149e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,9.775107173481956e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,7.219873805297539e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,9.775126818567514e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,0.0004636895610019,286.6842041015625,294.1499938964844,291.9857482910156,291.6596984863281,292.4501647949219,291.99951171875,287.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890658548101,4.5854400276823534e-09,0.0009890611981973,-0.0110654719173908,0.0,0.0,0.0,-0.0070860185660421,60.0,6.9267191886901855,-0.0,-6.669741736686774e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.29604284465313e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,9.78916432359256e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,7.230256596812978e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.789183241082355e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,0.0004643563879653,286.6832580566406,294.1499938964844,292.0059509277344,291.6797180175781,292.4424743652344,291.9996643066406,287.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904864709824,4.751742110897794e-09,0.0009904816979542,-0.0115011818706989,0.0,0.0,0.0,-0.0071684536524116,60.0,6.986000061035156,-0.0,-6.68893775923607e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.29604284465313e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,9.78916432359256e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,7.230256596812978e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.789183241082355e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,0.0004643563879653,286.6832580566406,294.1499938964844,292.0059509277344,291.6797180175781,292.4424743652344,291.9996643066406,287.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904864709824,4.751742110897794e-09,0.0009904816979542,-0.0115011818706989,0.0,0.0,0.0,-0.0071684536524116,60.0,6.986000061035156,-0.0,-6.68893775923607e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.302185208071025e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,9.795632649911568e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,7.23503326298669e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.795651567401364e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,0.000464663200546,286.6827697753906,294.1499938964844,292.0151062011719,291.68878173828125,292.43878173828125,292.0018005371094,287.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911408415064,4.828262234468639e-09,0.0009911359520629,-0.0117016602307558,0.0,0.0,0.0,-0.0072063878178596,60.0,7.013412952423096,-0.0,-6.69777975303987e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.3068418209441e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,9.800536645343529e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,7.23865523468703e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.800554835237564e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,0.000464895798359,286.68231201171875,294.1499938964844,292.0235900878906,291.6972045898437,292.4352722167969,292.004638671875,287.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991636654362,4.886275384308192e-09,0.0009916317649185,-0.0118536502122879,0.0,0.0,0.0,-0.0072351461276412,60.0,7.037766456604004,-0.0,-6.704486565922707e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,9.314457565778866e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,9.80855620582588e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,7.244578591780737e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.808575123315676e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,0.0004652762145269,286.68133544921875,294.1499938964844,292.0383605957031,291.7118530273437,292.42840576171875,292.0107116699219,287.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924508631229,4.981156820349497e-09,0.0009924458572641,-0.0121022276580333,0.0,0.0,0.0,-0.0072821965441107,60.0,7.0822434425354,-0.0,-6.715463030104729e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,9.314457565778866e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,9.80855620582588e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,7.244578591780737e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.808575123315676e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,0.0004652762145269,286.68133544921875,294.1499938964844,292.0383605957031,291.7118530273437,292.42840576171875,292.0107116699219,287.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924508631229,4.981156820349497e-09,0.0009924458572641,-0.0121022276580333,0.0,0.0,0.0,-0.0072821965441107,60.0,7.0822434425354,-0.0,-6.715463030104729e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.318919910583644e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.81325574684888e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,7.248049223562703e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.813273936742915e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,0.0004654991207644,286.68035888671875,294.1499938964844,292.04998779296875,291.723388671875,292.4218139648437,292.0175476074219,287.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929258376359,5.0367434667464295e-09,0.0009929208317771,-0.0122478595003485,0.0,0.0,0.0,-0.0073097515851259,60.0,7.119932651519775,-0.0,-6.721897705119774e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.318919910583644e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.81325574684888e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,7.248049223562703e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.813273936742915e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,0.0004654991207644,286.68035888671875,294.1499938964844,292.04998779296875,291.723388671875,292.4218139648437,292.0175476074219,287.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929258376359,5.0367434667464295e-09,0.0009929208317771,-0.0122478595003485,0.0,0.0,0.0,-0.0073097515851259,60.0,7.119932651519775,-0.0,-6.721897705119774e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,9.320995741290972e-05,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,9.815442172111943e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,7.249664486153051e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,9.815459634410216e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,0.0004656028468161,286.67938232421875,294.1499938964844,292.0577697753906,291.7311096191406,292.41558837890625,292.02410888671875,287.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931457461789,5.062601893257579e-09,0.0009931406239047,-0.0123156076297163,0.0,0.0,0.0,-0.0073225642554461,60.0,7.144962310791016,-0.0,-6.724892642751001e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,9.320995741290972e-05,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,9.815442172111943e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,7.249664486153051e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,9.815459634410216e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,0.0004656028468161,286.67938232421875,294.1499938964844,292.0577697753906,291.7311096191406,292.41558837890625,292.02410888671875,287.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931457461789,5.062601893257579e-09,0.0009931406239047,-0.0123156076297163,0.0,0.0,0.0,-0.0073225642554461,60.0,7.144962310791016,-0.0,-6.724892642751001e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.32322145672515e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,9.817785758059472e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,7.251395436469465e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.817803947953509e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,0.0004657140234485,286.6783752441406,294.1499938964844,292.0613708496094,291.73468017578125,292.4094543457031,292.0298767089844,287.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.0903254944500995e-09,0.0009933775290846,-0.0123882396146655,0.0,0.0,0.0,-0.0073363073170185,60.0,7.163830280303955,-0.0,-6.728104295916637e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.32322145672515e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,9.817785758059472e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,7.251395436469465e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.817803947953509e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,0.0004657140234485,286.6783752441406,294.1499938964844,292.0613708496094,291.73468017578125,292.4094543457031,292.0298767089844,287.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.0903254944500995e-09,0.0009933775290846,-0.0123882396146655,0.0,0.0,0.0,-0.0073363073170185,60.0,7.163830280303955,-0.0,-6.728104295916637e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
