time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813100,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,9.324287384515628e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.81890843831934e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,7.252224168041721e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.818925900617614e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,0.0004657672543544,286.6778869628906,294.1499938964844,292.0617370605469,291.7350158691406,292.40643310546875,292.0321655273437,287.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934961562976,5.103600209110937e-09,0.0009934910340234,-0.0124230179935693,0.0,0.0,0.0,-0.0073428880423307,60.0,7.169707775115967,-0.0,-6.729641910396822e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.325347491540016e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,9.820024570217356e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,7.253048534039408e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,9.82004203251563e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,0.000465820194222,286.6773986816406,294.1499938964844,292.0611877441406,291.7344970703125,292.4034118652344,292.0341491699219,287.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936090791597,5.116805645855038e-09,0.0009936039568856,-0.0124576138332486,0.0,0.0,0.0,-0.0073494343087077,60.0,7.174265384674072,-0.0,-6.731171708906913e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.327442239737138e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.822230640565977e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,7.254678348544985e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,9.82224810286425e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,0.0004659248515963,286.6763916015625,294.1499938964844,292.0575866699219,291.7309265136719,292.3973693847656,292.0373840332031,287.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142899439647408e-09,0.0009938271250575,-0.0125259766355156,0.0,0.0,0.0,-0.0073623703792691,60.0,7.180368900299072,-0.0,-6.734195778790308e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.327442239737138e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.822230640565977e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,7.254678348544985e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,9.82224810286425e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,0.0004659248515963,286.6763916015625,294.1499938964844,292.0575866699219,291.7309265136719,292.3973693847656,292.0373840332031,287.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142899439647408e-09,0.0009938271250575,-0.0125259766355156,0.0,0.0,0.0,-0.0073623703792691,60.0,7.180368900299072,-0.0,-6.734195778790308e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.329470049124212e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.82436613412574e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,7.256255048559979e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.824383596424012e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,0.0004660261329263,286.6753845214844,294.1499938964844,292.0509948730469,291.724365234375,292.39129638671875,292.03863525390625,287.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.168155681190001e-09,0.0009940430754795,-0.0125921433791518,0.0,0.0,0.0,-0.0073748910799622,60.0,7.179226398468018,-0.0,-6.73712321486164e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.329470049124212e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.82436613412574e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,7.256255048559979e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.824383596424012e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,0.0004660261329263,286.6753845214844,294.1499938964844,292.0509948730469,291.724365234375,292.39129638671875,292.03863525390625,287.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.168155681190001e-09,0.0009940430754795,-0.0125921433791518,0.0,0.0,0.0,-0.0073748910799622,60.0,7.179226398468018,-0.0,-6.73712321486164e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.331448381999508e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.82644996838644e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,7.257793913595378e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.826466703088954e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,0.0004661249695345,286.6744079589844,294.1499938964844,292.0417785644531,291.7152404785156,292.3851318359375,292.03790283203125,287.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.19279996780142e-09,0.000994253787212,-0.0126567082479596,0.0,0.0,0.0,-0.007387108169496,60.0,7.172318935394287,-0.0,-6.739980307202131e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.331448381999508e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.82644996838644e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,7.257793913595378e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.826466703088954e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,0.0004661249695345,286.6744079589844,294.1499938964844,292.0417785644531,291.7152404785156,292.3851318359375,292.03790283203125,287.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.19279996780142e-09,0.000994253787212,-0.0126567082479596,0.0,0.0,0.0,-0.007387108169496,60.0,7.172318935394287,-0.0,-6.739980307202131e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,9.333369234809652e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.828472684603184e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,7.25928766769357e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.828489419305696e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,0.0004662209248635,286.67340087890625,294.1499938964844,292.03033447265625,291.7038879394531,292.3788757324219,292.0351867675781,287.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.2167274944281425e-09,0.0009944584453478,-0.0127193946391344,0.0,0.0,0.0,-0.0073989704251289,60.0,7.16033411026001,-0.0,-6.742754976585277e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,9.333369234809652e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.828472684603184e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,7.25928766769357e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.828489419305696e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,0.0004662209248635,286.67340087890625,294.1499938964844,292.03033447265625,291.7038879394531,292.3788757324219,292.0351867675781,287.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.2167274944281425e-09,0.0009944584453478,-0.0127193946391344,0.0,0.0,0.0,-0.0073989704251289,60.0,7.16033411026001,-0.0,-6.742754976585277e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,9.334301284980028e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,9.8294549388811e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,7.260013080667704e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,9.829471673583612e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,0.0004662674909923,286.67291259765625,294.1499938964844,292.0238952636719,291.697509765625,292.3756408691406,292.0328674316406,287.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228340427265721e-09,0.000994557631202,-0.0127498190850019,0.0,0.0,0.0,-0.0074047269299626,60.0,7.1521711349487305,-0.0,-6.744102165612277e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.335223876405507e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,9.830425551626833e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,7.260730490088463e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,9.830442286329344e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,0.0004663135623559,286.67242431640625,294.1499938964844,292.0170288085937,291.6907043457031,292.3724060058594,292.0301208496094,287.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946611244231,5.239825462410863e-09,0.0009946558857336,-0.0127799082547426,0.0,0.0,0.0,-0.0074104205705225,60.0,7.143218040466309,-0.0,-6.745434433241827e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.337033407064156e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.832331852521747e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,7.262138387886807e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,9.83234858722426e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,0.0004664039879571,286.6714172363281,294.1499938964844,292.0022888183594,291.67608642578125,292.3658142089844,292.0238037109375,287.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370983416531e-09,0.0009948487859219,-0.0128389727324247,0.0,0.0,0.0,-0.0074215978384017,60.0,7.123661994934082,-0.0,-6.74804994105216e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.337033407064156e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.832331852521747e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,7.262138387886807e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,9.83234858722426e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,0.0004664039879571,286.6714172363281,294.1499938964844,292.0022888183594,291.67608642578125,292.3658142089844,292.0238037109375,287.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370983416531e-09,0.0009948487859219,-0.0128389727324247,0.0,0.0,0.0,-0.0074215978384017,60.0,7.123661994934082,-0.0,-6.74804994105216e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.338757809018716e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.834147931542248e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,7.263479346875101e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.834163938649e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0004664901061914,286.6704406738281,294.1499938964844,291.98651123046875,291.6604309082031,292.3590087890625,292.01568603515625,287.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283849802140139e-09,0.0009950323728844,-0.012895243242383,0.0,0.0,0.0,-0.0074322456493973,60.0,7.10071325302124,-0.0,-6.75054181442647e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.338757809018716e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.834147931542248e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,7.263479346875101e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.834163938649e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0004664901061914,286.6704406738281,294.1499938964844,291.98651123046875,291.6604309082031,292.3590087890625,292.01568603515625,287.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283849802140139e-09,0.0009950323728844,-0.012895243242383,0.0,0.0,0.0,-0.0074322456493973,60.0,7.10071325302124,-0.0,-6.75054181442647e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.34041672735475e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.835894888965412e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,7.264769374160096e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.835910896072164e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,0.0004665729647967,286.6694641113281,294.1499938964844,291.9700622558594,291.64410400390625,292.3520202636719,292.006103515625,287.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304505723557895e-09,0.0009952089749276,-0.0129493586719036,0.0,0.0,0.0,-0.0074424855411052,60.0,7.075479507446289,-0.0,-6.752939185616924e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.34041672735475e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.835894888965412e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,7.264769374160096e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.835910896072164e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,0.0004665729647967,286.6694641113281,294.1499938964844,291.9700622558594,291.64410400390625,292.3520202636719,292.006103515625,287.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304505723557895e-09,0.0009952089749276,-0.0129493586719036,0.0,0.0,0.0,-0.0074424855411052,60.0,7.075479507446289,-0.0,-6.752939185616924e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.341992699773982e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.837554534897208e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,7.265994645422325e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.83757054200396e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,0.0004666516906581,286.66851806640625,294.1499938964844,291.95330810546875,291.6275329589844,292.3448791503906,291.99530029296875,287.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324138463436157e-09,0.0009953768458217,-0.0130007928237319,0.0,0.0,0.0,-0.0074522183276712,60.0,7.048656463623047,-0.0,-6.755217896170508e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.341992699773982e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.837554534897208e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,7.265994645422325e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.83757054200396e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,0.0004666516906581,286.66851806640625,294.1499938964844,291.95330810546875,291.6275329589844,292.3448791503906,291.99530029296875,287.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324138463436157e-09,0.0009953768458217,-0.0130007928237319,0.0,0.0,0.0,-0.0074522183276712,60.0,7.048656463623047,-0.0,-6.755217896170508e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,9.342744306195529e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.838346159085631e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,7.266579632414505e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,9.83836143859662e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,0.0004666892345994,286.66802978515625,294.1499938964844,291.9449768066406,291.6192321777344,292.3412170410156,291.9894714355469,287.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333495867176907e-09,0.0009954567067325,-0.0130253070965409,0.0,0.0,0.0,-0.0074568563140928,60.0,7.034872531890869,-0.0,-6.756303605470748e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,9.34347990551032e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,9.839121048571542e-05,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770874023437,0.0,0.0,7.26715152268298e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,9.839136328082532e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.0004667259927373,286.6675720214844,294.1499938964844,291.93670654296875,291.6110534667969,292.3374938964844,291.9835205078125,287.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342663644825052e-09,0.0009955350542441,-0.0130493259057402,0.0,0.0,0.0,-0.0074614011682569,60.0,7.021016597747803,-0.0,-6.757367998488918e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.344897262053564e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.840613347478212e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,7.268253830261528e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.840629354584962e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,0.0004667968023568,286.6666259765625,294.1499938964844,291.9205627441406,291.5950622558594,292.3300476074219,291.9714050292969,287.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.360316190916592e-09,0.0009956862777471,-0.0130955716595053,0.0,0.0,0.0,-0.0074701532721519,60.0,6.993291854858398,-0.0,-6.759417914281586e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.344897262053564e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.840613347478212e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,7.268253830261528e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.840629354584962e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,0.0004667968023568,286.6666259765625,294.1499938964844,291.9205627441406,291.5950622558594,292.3300476074219,291.9714050292969,287.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.360316190916592e-09,0.0009956862777471,-0.0130955716595053,0.0,0.0,0.0,-0.0074701532721519,60.0,6.993291854858398,-0.0,-6.759417914281586e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.346199658466504e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.841984865488485e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,7.269266643561423e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,9.842000144999474e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,0.0004668618494179,286.66571044921875,294.1499938964844,291.9053649902344,291.5799560546875,292.3224792480469,291.9591064453125,287.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376534772949526e-09,0.0009958249283954,-0.013138061389327,0.0,0.0,0.0,-0.0074781933799386,60.0,6.966165065765381,-0.0,-6.761300852531349e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.346199658466504e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.841984865488485e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,7.269266643561423e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,9.842000144999474e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,0.0004668618494179,286.66571044921875,294.1499938964844,291.9053649902344,291.5799560546875,292.3224792480469,291.9591064453125,287.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376534772949526e-09,0.0009958249283954,-0.013138061389327,0.0,0.0,0.0,-0.0074781933799386,60.0,6.966165065765381,-0.0,-6.761300852531349e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.347419836558402e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.843269799603148e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,7.270216156030074e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,9.84328507911414e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.0004669227928388,286.664794921875,294.1499938964844,291.89141845703125,291.566162109375,292.3148498535156,291.9469299316406,287.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391732393889015e-09,0.0009959548478946,-0.0131778754293918,0.0,0.0,0.0,-0.0074857277795672,60.0,6.93986177444458,-0.0,-6.763065840686977e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.347419836558402e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.843269799603148e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,7.270216156030074e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,9.84328507911414e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.0004669227928388,286.664794921875,294.1499938964844,291.89141845703125,291.566162109375,292.3148498535156,291.9469299316406,287.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391732393889015e-09,0.0009959548478946,-0.0131778754293918,0.0,0.0,0.0,-0.0074857277795672,60.0,6.93986177444458,-0.0,-6.763065840686977e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.34851632337086e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.844425221672282e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,7.271068898262456e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.844440501183271e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,0.0004669775953516,286.66387939453125,294.1499938964844,291.879150390625,291.5539855957031,292.30718994140625,291.9350280761719,287.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,6.915143489837647,-0.0,-6.764652482615929e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.34851632337086e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.844425221672282e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,7.271068898262456e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.844440501183271e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,0.0004669775953516,286.66387939453125,294.1499938964844,291.879150390625,291.5539855957031,292.30718994140625,291.9350280761719,287.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,6.915143489837647,-0.0,-6.764652482615929e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.349011088488623e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,9.844946180237456e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,7.271453796420246e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.844960732152686e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,0.0004670023045036,286.6634521484375,294.1499938964844,291.873779296875,291.5486755371094,292.3033447265625,291.9293212890625,287.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,6.903868675231934,-0.0,-6.765368709693578e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,9.349484025733544e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.845444583334027e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,7.271821232279763e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.845459135249256e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,0.0004670259077101,286.6629943847656,294.1499938964844,291.86895751953125,291.5438842773437,292.2995300292969,291.9237976074219,287.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.4174420505148654e-09,0.0009961745236068,-0.013245228677988,0.0,0.0,0.0,-0.0074984719976782,60.0,6.893133163452148,-0.0,-6.766052251805378e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,9.350360051030292e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,9.846367174759509e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,7.272502989508212e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,9.846381726674736e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,0.000467069708975,286.6621398925781,294.1499938964844,291.8612365722656,291.5362243652344,292.2918701171875,291.91314697265625,287.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283559869361406e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,-0.0075038839131593,60.0,6.873129367828369,-0.0,-6.76732057058871e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,9.350360051030292e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,9.846367174759509e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,7.272502989508212e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,9.846381726674736e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,0.000467069708975,286.6621398925781,294.1499938964844,291.8612365722656,291.5362243652344,292.2918701171875,291.91314697265625,287.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.4283559869361406e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,-0.0075038839131593,60.0,6.873129367828369,-0.0,-6.76732057058871e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,9.351074550068006e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.847119508776814e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,7.273058872669935e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,9.847134060692042e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,0.0004671053611673,286.6612548828125,294.1499938964844,291.8563537597656,291.5313720703125,292.2843017578125,291.9036865234375,287.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,6.8571391105651855,-0.0,-6.768353699726505e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,9.351074550068006e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.847119508776814e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,7.273058872669935e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,9.847134060692042e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,0.0004671053611673,286.6612548828125,294.1499938964844,291.8563537597656,291.5313720703125,292.2843017578125,291.9036865234375,287.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,6.8571391105651855,-0.0,-6.768353699726505e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.351662447443232e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,9.84773869276978e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,7.273515802808106e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.847752517089248e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,0.0004671347269322,286.6604309082031,294.1499938964844,291.8547058105469,291.5297546386719,292.27685546875,291.8957214355469,287.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,6.845438957214356,-0.0,-6.76920421938121e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.351662447443232e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,9.84773869276978e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,7.273515802808106e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.847752517089248e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,0.0004671347269322,286.6604309082031,294.1499938964844,291.8547058105469,291.5297546386719,292.27685546875,291.8957214355469,287.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,6.845438957214356,-0.0,-6.76920421938121e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.35209245653823e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,9.848191984929144e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,7.273850496858358e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,9.848205809248611e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,0.0004671562346629,286.6596069335937,294.1499938964844,291.856689453125,291.5317077636719,292.2696228027344,291.8898010253906,287.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,6.839377880096436,-0.0,-6.769826654817734e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
