time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815440,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.35209245653823e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,9.848191984929144e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,7.273850496858358e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,9.848205809248611e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,0.0004671562346629,286.6596069335937,294.1499938964844,291.856689453125,291.5317077636719,292.2696228027344,291.8898010253906,287.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,6.839377880096436,-0.0,-6.769826654817734e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,9.352238703286277e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,9.848346235230564e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,7.27396400179714e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.848360059550032e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,0.0004671635397244,286.6591796875,294.1499938964844,291.8591613769531,291.5341491699219,292.2661437988281,291.8880920410156,287.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,6.839348793029785,-0.0,-6.770037686010255e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,9.352391498396172e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,9.84850703389384e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,7.274083327502012e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,9.848520858213304e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,0.000467171164928,286.6587829589844,294.1499938964844,291.8626708984375,291.53765869140625,292.2626342773437,291.8860168457031,287.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,6.8385396003723145,-0.0,-6.770258664801079e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.35250864131376e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.848629997577518e-05,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,7.274173549376428e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.848643821896984e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,0.0004671770147979,286.6579895019531,294.1499938964844,291.8730773925781,291.5479736328125,292.25604248046875,291.8854675292969,287.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,6.845654487609863,-0.0,-6.770427773972187e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.35250864131376e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.848629997577518e-05,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,7.274173549376428e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.848643821896984e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,0.0004671770147979,286.6579895019531,294.1499938964844,291.8730773925781,291.5479736328125,292.25604248046875,291.8854675292969,287.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,6.845654487609863,-0.0,-6.770427773972187e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,9.352506458526476e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,9.848627814790234e-05,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,7.274172094184905e-05,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.8486416391097e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,0.0004671768983826,286.6572265625,294.1499938964844,291.8883056640625,291.56304931640625,292.2497863769531,291.8875427246094,287.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437877520918,0.0,0.0,0.0,-0.0075171240605413,60.0,6.858724117279053,-0.0,-6.770423510715774e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,9.352506458526476e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,9.848627814790234e-05,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,7.274172094184905e-05,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.8486416391097e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,0.0004671768983826,286.6572265625,294.1499938964844,291.8883056640625,291.56304931640625,292.2497863769531,291.8875427246094,287.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437877520918,0.0,0.0,0.0,-0.0075171240605413,60.0,6.858724117279053,-0.0,-6.770423510715774e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.352326014777644e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.848438639892264e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,7.274032395798713e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,9.848451736615972e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,0.0004671679052989,286.6564636230469,294.1499938964844,291.90869140625,291.5832824707031,292.2440490722656,291.8930358886719,287.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816420614681e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160101987421,60.0,6.8800048828125,-0.0,-6.770162741531749e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.352326014777644e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.848438639892264e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,7.274032395798713e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,9.848451736615972e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,0.0004671679052989,286.6564636230469,294.1499938964844,291.90869140625,291.5832824707031,292.2440490722656,291.8930358886719,287.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816420614681e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160101987421,60.0,6.8800048828125,-0.0,-6.770162741531749e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.351997869089246e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,9.84809230430983e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,7.273776282090694e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.848106128629296e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,0.0004671514907386,286.6557312011719,294.1499938964844,291.9346618652344,291.6090393066406,292.2388916015625,291.90234375,287.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,6.909829616546631,-0.0,-6.76968667789879e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.351997869089246e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,9.84809230430983e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,7.273776282090694e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.848106128629296e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,0.0004671514907386,286.6557312011719,294.1499938964844,291.9346618652344,291.6090393066406,292.2388916015625,291.90234375,287.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,6.909829616546631,-0.0,-6.76968667789879e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.351757762487978e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.847839828580618e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,7.27359001757577e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,9.847852925304323e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,0.0004671394999604,286.6553955078125,294.1499938964844,291.94989013671875,291.6241149902344,292.2366638183594,291.9090270996094,287.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,6.929405689239502,-0.0,-6.769338511958267e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,9.351495100418106e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.84756334219128e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,7.273385563166812e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,9.847576438914984e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.0004671263741329,286.655029296875,294.1499938964844,291.96661376953125,291.6407165527344,292.23455810546875,291.9166564941406,287.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,6.950826644897461,-0.0,-6.7689576610519e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.350893378723411e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.846929606283084e-05,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,7.27291771909222e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,9.846942703006788e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0004670963389798,286.65435791015625,294.1499938964844,292.00494384765625,291.6787109375,292.23077392578125,291.9340209960937,287.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,6.998289585113525,-0.0,-6.768086535657859e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.350893378723411e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.846929606283084e-05,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,7.27291771909222e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,9.846942703006788e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0004670963389798,286.65435791015625,294.1499938964844,292.00494384765625,291.6787109375,292.23077392578125,291.9340209960937,287.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,6.998289585113525,-0.0,-6.768086535657859e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.350092295790093e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.8460863227956e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,7.272294897120446e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.846099419519304e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.000467056321213,286.6536865234375,294.1499938964844,292.04998779296875,291.723388671875,292.2279357910156,291.95672607421875,287.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424967586264984e-09,0.0009962392505258,-0.0132649447768926,0.0,0.0,0.0,-0.0075022047385573,60.0,7.058016300201416,-0.0,-6.766926929913097e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.350092295790093e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.8460863227956e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,7.272294897120446e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.846099419519304e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.000467056321213,286.6536865234375,294.1499938964844,292.04998779296875,291.723388671875,292.2279357910156,291.95672607421875,287.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424967586264984e-09,0.0009962392505258,-0.0132649447768926,0.0,0.0,0.0,-0.0075022047385573,60.0,7.058016300201416,-0.0,-6.766926929913097e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.349072934128344e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,9.845013119047508e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,7.2715018177405e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.845025488175452e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,0.0004670054186135,286.6530456542969,294.1499938964844,292.09918212890625,291.7703552246094,292.2260131835937,291.9839782714844,287.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,7.122991561889648,-0.0,-6.765451132650925e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.349072934128344e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,9.845013119047508e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,7.2715018177405e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.845025488175452e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,0.0004670054186135,286.6530456542969,294.1499938964844,292.09918212890625,291.7703552246094,292.2260131835937,291.9839782714844,287.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,7.122991561889648,-0.0,-6.765451132650925e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712585449219,0.0,0.0,9.347749437438324e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,9.843619773164392e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,7.270472269738093e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.843632142292336e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,0.0004669393238145,286.6524353027344,294.1499938964844,292.1495056152344,291.8150329589844,292.2254638671875,292.01690673828125,287.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772273431021e-09,0.0009959895396605,-0.0131884589791297,0.0,0.0,0.0,-0.0074877310544252,60.0,7.189091205596924,-0.0,-6.763535509435314e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712585449219,0.0,0.0,9.347749437438324e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,9.843619773164392e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,7.270472269738093e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.843632142292336e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,0.0004669393238145,286.6524353027344,294.1499938964844,292.1495056152344,291.8150329589844,292.2254638671875,292.01690673828125,287.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772273431021e-09,0.0009959895396605,-0.0131884589791297,0.0,0.0,0.0,-0.0074877310544252,60.0,7.189091205596924,-0.0,-6.763535509435314e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,9.347032028017566e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.84286452876404e-05,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,7.269914203789085e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.842876897891983e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0004669034678954,286.65216064453125,294.1499938964844,292.175048828125,291.8365478515625,292.2255249023437,292.0346374511719,287.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832313547529e-09,0.0009959127055481,-0.0131650380790233,0.0,0.0,0.0,-0.0074832970276474,60.0,7.221663475036621,-0.0,-6.762496695955633e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.346278238808736e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.842070721788332e-05,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,7.269327761605382e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.842082363320516e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,0.0004668658075388,286.6518859863281,294.1499938964844,292.2008972167969,291.8575134277344,292.2257995605469,292.0528564453125,287.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,7.253900051116943,-0.0,-6.761405302313507e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.344671707367525e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,9.840378334047271e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,7.268078479683027e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,9.840390703175216e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,0.0004667855391744,286.6513061523437,294.1499938964844,292.2533264160156,291.8979187011719,292.2269287109375,292.09039306640625,287.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357412291573382e-09,0.0009956613648682,-0.0130879636853933,0.0,0.0,0.0,-0.0074687134474515,60.0,7.317092418670654,-0.0,-6.7590804064821e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.344671707367525e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,9.840378334047271e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,7.268078479683027e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,9.840390703175216e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,0.0004667855391744,286.6513061523437,294.1499938964844,292.2533264160156,291.8979187011719,292.2269287109375,292.09039306640625,287.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357412291573382e-09,0.0009956613648682,-0.0130879636853933,0.0,0.0,0.0,-0.0074687134474515,60.0,7.317092418670654,-0.0,-6.7590804064821e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.343028796138242e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.838649566518144e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,7.266800821525976e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,9.838661208050326e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0004667034954763,286.6507873535156,294.1499938964844,292.3066711425781,291.93634033203125,292.22882080078125,292.1300048828125,287.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,7.378297328948975,-0.0,-6.756704351573718e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.343028796138242e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.838649566518144e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,7.266800821525976e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,9.838661208050326e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0004667034954763,286.6507873535156,294.1499938964844,292.3066711425781,291.93634033203125,292.22882080078125,292.1300048828125,287.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,7.378297328948975,-0.0,-6.756704351573718e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.341424447484314e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.83696008916013e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,7.265552994795144e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.836971730692312e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0004666233726311,286.6502990722656,294.1499938964844,292.3609313964844,291.972900390625,292.2317810058594,292.1722106933594,287.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.3169531000207826e-09,0.0009953156113624,-0.0129819680005311,0.0,0.0,0.0,-0.0074486569501459,60.0,7.43663740158081,-0.0,-6.754383718998724e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.341424447484314e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.83696008916013e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,7.265552994795144e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.836971730692312e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0004666233726311,286.6502990722656,294.1499938964844,292.3609313964844,291.972900390625,292.2317810058594,292.1722106933594,287.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.3169531000207826e-09,0.0009953156113624,-0.0129819680005311,0.0,0.0,0.0,-0.0074486569501459,60.0,7.43663740158081,-0.0,-6.754383718998724e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,9.339947428088637e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,9.835404489422216e-05,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,7.264404121087864e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,9.8354161309544e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,0.0004665495944209,286.6498107910156,294.1499938964844,292.4159851074219,292.0076904296875,292.2357177734375,292.2165832519531,287.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951636893674,5.298547822718547e-09,0.0009951583342626,-0.0129337487742304,0.0,0.0,0.0,-0.0074395332485437,60.0,7.492382526397705,-0.0,-6.752247116992295e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,9.339947428088637e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,9.835404489422216e-05,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,7.264404121087864e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,9.8354161309544e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,0.0004665495944209,286.6498107910156,294.1499938964844,292.4159851074219,292.0076904296875,292.2357177734375,292.2165832519531,287.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951636893674,5.298547822718547e-09,0.0009951583342626,-0.0129337487742304,0.0,0.0,0.0,-0.0074395332485437,60.0,7.492382526397705,-0.0,-6.752247116992295e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,9.339273674413562e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.834695083554834e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,7.263880252139643e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,9.834706725087015e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,0.0004665159212891,286.64959716796875,294.1499938964844,292.4437866210937,292.02447509765625,292.23809814453125,292.2392883300781,287.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901487634926525e-09,0.000995086855255,-0.0129117453470826,0.0,0.0,0.0,-0.007435371633619,60.0,7.519177436828613,-0.0,-6.751272252358832e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.338648669654503e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.83403660939075e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,7.263393490575254e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,9.834048250922932e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,0.000466484692879,286.6493835449219,294.1499938964844,292.4718017578125,292.0408630371094,292.2406616210937,292.2623291015625,287.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282359882841092e-09,0.0009950203821063,-0.0128913400694727,0.0,0.0,0.0,-0.007431510835886,60.0,7.545530796051025,-0.0,-6.750368441998944e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.337557276012376e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,9.832887735683472e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,7.26254511391744e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.832899377215654e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,0.0004664302105084,286.6489562988281,294.1499938964844,292.5282592773437,292.0724792480469,292.2461853027344,292.30926513671875,287.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.268763647592323e-09,0.0009949036175385,-0.012855720706284,0.0,0.0,0.0,-0.0074247680604457,60.0,7.597155570983887,-0.0,-6.748791037125558e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.337557276012376e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,9.832887735683472e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,7.26254511391744e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.832899377215654e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,0.0004664302105084,286.6489562988281,294.1499938964844,292.5282592773437,292.0724792480469,292.2461853027344,292.30926513671875,287.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.268763647592323e-09,0.0009949036175385,-0.012855720706284,0.0,0.0,0.0,-0.0074247680604457,60.0,7.597155570983887,-0.0,-6.748791037125558e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,9.336908988188952e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,9.83220525085926e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,7.262040890054777e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,9.832216164795682e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,0.0004663978179451,286.6485900878906,294.1499938964844,292.5853576660156,292.1026611328125,292.2528076171875,292.358154296875,287.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948397055268,5.260679891705422e-09,0.0009948344668373,-0.0128345424309372,0.0,0.0,0.0,-0.0074207605794072,60.0,7.646288394927978,-0.0,-6.747853120714353e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,9.336908988188952e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,9.83220525085926e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,7.262040890054777e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,9.832216164795682e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,0.0004663978179451,286.6485900878906,294.1499938964844,292.5853576660156,292.1026611328125,292.2528076171875,292.358154296875,287.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948397055268,5.260679891705422e-09,0.0009948344668373,-0.0128345424309372,0.0,0.0,0.0,-0.0074207605794072,60.0,7.646288394927978,-0.0,-6.747853120714353e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.336572838947176e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.83185091172345e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,7.261778955580667e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,9.831861825659872e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,0.0004663809959311,286.6482238769531,294.1499938964844,292.6429748535156,292.1315612792969,292.2600402832031,292.4080505371094,287.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994803966023,5.2564841368507595e-09,0.0009947986109182,-0.0128235500305891,0.0,0.0,0.0,-0.007418680936098,60.0,7.693924903869629,-0.0,-6.747366398940359e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.336572838947176e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.83185091172345e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,7.261778955580667e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,9.831861825659872e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,0.0004663809959311,286.6482238769531,294.1499938964844,292.6429748535156,292.1315612792969,292.2600402832031,292.4080505371094,287.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994803966023,5.2564841368507595e-09,0.0009947986109182,-0.0128235500305891,0.0,0.0,0.0,-0.007418680936098,60.0,7.693924903869629,-0.0,-6.747366398940359e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
