time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817780,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,9.336746006738394e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,9.832033538259566e-05,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,7.26191428839229e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.832044452195988e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,0.0004663896688725,286.6478881835937,294.1499938964844,292.7010803222656,292.15924072265625,292.2680969238281,292.4594421386719,287.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948222432285,5.2586428544998415e-09,0.0009948168881237,-0.0128292059525847,0.0,0.0,0.0,-0.0074197500944137,60.0,7.739824295043945,-0.0,-6.747617220526081e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,9.336746006738394e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,9.832033538259566e-05,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,7.26191428839229e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.832044452195988e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,0.0004663896688725,286.6478881835937,294.1499938964844,292.7010803222656,292.15924072265625,292.2680969238281,292.4594421386719,287.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948222432285,5.2586428544998415e-09,0.0009948168881237,-0.0128292059525847,0.0,0.0,0.0,-0.0074197500944137,60.0,7.739824295043945,-0.0,-6.747617220526081e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,9.337147639598696e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,9.832456998992713e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,7.262226426973939e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,9.832467912929133e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,0.0004664097214117,286.6477355957031,294.1499938964844,292.73028564453125,292.17266845703125,292.2726745605469,292.4859313964844,287.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263644187181171e-09,0.0009948601946234,-0.0128423077985644,0.0,0.0,0.0,-0.0074222316034138,60.0,7.7617340087890625,-0.0,-6.748197023398461e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,9.337555820820852e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.832886280491948e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,7.262543658725917e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.83289719442837e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,0.000466430094093,286.6476135253906,294.1499938964844,292.75958251953125,292.18585205078125,292.2772827148437,292.5124206542969,287.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949093218892,5.268725011831066e-09,0.0009949040831997,-0.0128556182608008,0.0,0.0,0.0,-0.0074247526936233,60.0,7.783640384674072,-0.0,-6.748786773869142e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.338701056549326e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.83409263426438e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,7.263434963533655e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.8341035482008e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,0.0004664873413275,286.6473083496094,294.1499938964844,292.81842041015625,292.21148681640625,292.28692626953125,292.5660705566406,287.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282994930411178e-09,0.0009950250387191,-0.0128930043429136,0.0,0.0,0.0,-0.0074318218976259,60.0,7.826597213745117,-0.0,-6.750442338443463e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.338701056549326e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.83409263426438e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,7.263434963533655e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.8341035482008e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,0.0004664873413275,286.6473083496094,294.1499938964844,292.81842041015625,292.21148681640625,292.28692626953125,292.5660705566406,287.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282994930411178e-09,0.0009950250387191,-0.0128930043429136,0.0,0.0,0.0,-0.0074318218976259,60.0,7.826597213745117,-0.0,-6.750442338443463e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.340763062937184e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,9.836263780016452e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,7.265038584591821e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,9.836274693952872e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0004665903397835,286.6470947265625,294.1499938964844,292.87750244140625,292.2362976074219,292.2978515625,292.6215209960937,287.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952500695362,5.3086779416844365e-09,0.0009952447144314,-0.0129602886736392,0.0,0.0,0.0,-0.0074445540085434,60.0,7.867861270904541,-0.0,-6.753423065219978e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.340763062937184e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,9.836263780016452e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,7.265038584591821e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,9.836274693952872e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0004665903397835,286.6470947265625,294.1499938964844,292.87750244140625,292.2362976074219,292.2978515625,292.6215209960937,287.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952500695362,5.3086779416844365e-09,0.0009952447144314,-0.0129602886736392,0.0,0.0,0.0,-0.0074445540085434,60.0,7.867861270904541,-0.0,-6.753423065219978e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,9.343093552161008e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,9.838718688115478e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,7.266851025633514e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,9.838728874456136e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,0.0004667067551054,286.6468811035156,294.1499938964844,292.93682861328125,292.2603759765625,292.3092346191406,292.6773681640625,287.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954982670024,5.337712494224433e-09,0.0009954930283129,-0.013036354444921,0.0,0.0,0.0,-0.0074589475989341,60.0,7.908525943756103,-0.0,-6.756793169415688e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,9.343093552161008e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,9.838718688115478e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,7.266851025633514e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,9.838728874456136e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,0.0004667067551054,286.6468811035156,294.1499938964844,292.93682861328125,292.2603759765625,292.3092346191406,292.6773681640625,287.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954982670024,5.337712494224433e-09,0.0009954930283129,-0.013036354444921,0.0,0.0,0.0,-0.0074589475989341,60.0,7.908525943756103,-0.0,-6.756793169415688e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,9.346473962068558e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,9.842278086580336e-05,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,7.269479829119518e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.842288272920996e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0004668755864258,286.6466979980469,294.1499938964844,292.9962463378906,292.28387451171875,292.322021484375,292.7349853515625,287.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958585724234,5.379821477191626e-09,0.0009958532173186,-0.0131466705352067,0.0,0.0,0.0,-0.0074798236601054,60.0,7.948123931884766,-0.0,-6.761682413980452e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,9.346473962068558e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,9.842278086580336e-05,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,7.269479829119518e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.842288272920996e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0004668755864258,286.6466979980469,294.1499938964844,292.9962463378906,292.28387451171875,292.322021484375,292.7349853515625,287.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958585724234,5.379821477191626e-09,0.0009958532173186,-0.0131466705352067,0.0,0.0,0.0,-0.0074798236601054,60.0,7.948123931884766,-0.0,-6.761682413980452e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.348130697617309e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.844022861216216e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,7.27076840121299e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.844033047556876e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,0.0004669583577197,286.6466369628906,294.1499938964844,293.0260009765625,292.2954406738281,292.3284606933594,292.7637634277344,287.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960362222045,5.4004622995762475e-09,0.0009960307506844,-0.0132007440552115,0.0,0.0,0.0,-0.0074900616891682,60.0,7.967850208282471,-0.0,-6.764079785170908e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,9.35007628868334e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,9.846071770880371e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,7.27228180039674e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,9.846081957221033e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,0.0004670555645134,286.6465759277344,294.1499938964844,293.0557556152344,292.3069152832031,292.3352355957031,292.7928771972656,287.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962430922314,5.424700688649864e-09,0.0009962376207113,-0.0132642444223165,0.0,0.0,0.0,-0.0075020757503807,60.0,7.987352848052978,-0.0,-6.766895666032724e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.35427742660977e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,9.850495553109796e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,7.27554943296127e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,9.850505739450456e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,0.000467265403131,286.6464538574219,294.1499938964844,293.115234375,292.32958984375,292.3491516113281,292.8515625,287.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966898942366,5.477037934298323e-09,0.0009966844227164,-0.0134013574570417,0.0,0.0,0.0,-0.0075280172750353,60.0,8.026229858398438,-0.0,-6.77297791185083e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.35427742660977e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,9.850495553109796e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,7.27554943296127e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,9.850505739450456e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,0.000467265403131,286.6464538574219,294.1499938964844,293.115234375,292.32958984375,292.3491516113281,292.8515625,287.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966898942366,5.477037934298323e-09,0.0009966844227164,-0.0134013574570417,0.0,0.0,0.0,-0.0075280172750353,60.0,8.026229858398438,-0.0,-6.77297791185083e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,9.359286195831372e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,9.855770622380078e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,7.279445708263665e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,9.855780808720738e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,0.0004675156087614,286.6463928222656,294.1499938964844,293.1746826171875,292.3520812988281,292.3643493652344,292.9112854003906,287.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972235420718,5.539441350066454e-09,0.0009972180705517,-0.0135648399591445,0.0,0.0,0.0,-0.0075589539483189,60.0,8.065032958984375,-0.0,-6.780232553182941e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,9.359286195831372e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,9.855770622380078e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,7.279445708263665e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,9.855780808720738e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,0.0004675156087614,286.6463928222656,294.1499938964844,293.1746826171875,292.3520812988281,292.3643493652344,292.9112854003906,287.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972235420718,5.539441350066454e-09,0.0009972180705517,-0.0135648399591445,0.0,0.0,0.0,-0.0075589539483189,60.0,8.065032958984375,-0.0,-6.780232553182941e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.364447760162876e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.861205762717872e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,7.28345985407941e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,9.861215949058531e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,0.0004677734395954,286.6463317871094,294.1499938964844,293.23394775390625,292.37451171875,292.3797912597656,292.97125244140625,287.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977733716368,5.603742803117484e-09,0.0009977677837014,-0.0137332929298281,0.0,0.0,0.0,-0.007590829860419,60.0,8.103837013244629,-0.0,-6.787712436562289e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.364447760162876e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.861205762717872e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,7.28345985407941e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,9.861215949058531e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,0.0004677734395954,286.6463317871094,294.1499938964844,293.23394775390625,292.37451171875,292.3797912597656,292.97125244140625,287.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977733716368,5.603742803117484e-09,0.0009977677837014,-0.0137332929298281,0.0,0.0,0.0,-0.007590829860419,60.0,8.103837013244629,-0.0,-6.787712436562289e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,9.370535553898662e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,9.86761660897173e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,7.28819431969896e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,9.867626067716628e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,0.000468077516416,286.6463623046875,294.1499938964844,293.29302978515625,292.39697265625,292.39697265625,293.0321960449219,287.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099842203781,5.6795816938404195e-09,0.0009984163334593,-0.0139319701120257,0.0,0.0,0.0,-0.0076284273527562,60.0,8.143420219421387,-0.0,-6.796540219511371e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,9.370535553898662e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,9.86761660897173e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,7.28819431969896e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,9.867626067716628e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,0.000468077516416,286.6463623046875,294.1499938964844,293.29302978515625,292.39697265625,292.39697265625,293.0321960449219,287.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099842203781,5.6795816938404195e-09,0.0009984163334593,-0.0139319701120257,0.0,0.0,0.0,-0.0076284273527562,60.0,8.143420219421387,-0.0,-6.796540219511371e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.37342265387997e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.870657231658696e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,7.290440407814458e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.870666690403596e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,0.0004682217549998,286.6463623046875,294.1499938964844,293.3224792480469,292.4082946777344,292.4053955078125,293.0625915527344,287.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987307712435,5.715555140284323e-09,0.0009987250668928,-0.0140262087807059,0.0,0.0,0.0,-0.0076462663710117,60.0,8.163043975830078,-0.0,-6.800728868938678e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,9.376540401717648e-05,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,9.873940143734215e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,7.292865484487265e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.873950330074877e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,0.0004683774895966,286.6463928222656,294.1499938964844,293.3518371582031,292.419677734375,292.4141540527344,293.0931701660156,287.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990624384954,5.7543978471130686e-09,0.0009990567341446,-0.0141279650852084,0.0,0.0,0.0,-0.007665520068258,60.0,8.182905197143555,-0.0,-6.805253605079997e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,9.382953430758788e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,9.880693687591702e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,7.297853153431788e-05,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,9.8807031463366e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,0.0004686978354584,286.6464538574219,294.1499938964844,293.4102783203125,292.4427185058594,292.4321594238281,293.1544494628906,287.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834292160500354e-09,0.0009997392771765,-0.0143372640013694,0.0,0.0,0.0,-0.0077051240950822,60.0,8.223137855529785,-0.0,-6.814565267632133e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,9.382953430758788e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,9.880693687591702e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,7.297853153431788e-05,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,9.8807031463366e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,0.0004686978354584,286.6464538574219,294.1499938964844,293.4102783203125,292.4427185058594,292.4321594238281,293.1544494628906,287.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834292160500354e-09,0.0009997392771765,-0.0143372640013694,0.0,0.0,0.0,-0.0077051240950822,60.0,8.223137855529785,-0.0,-6.814565267632133e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.389631304657088e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,9.88772590062581e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,7.303046731976792e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.887735359370708e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,0.0004690314235631,286.6465759277344,294.1499938964844,293.46832275390625,292.4662475585937,292.4513244628906,293.2158203125,287.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.917484724449196e-09,0.0010004506912082,-0.0145552000030875,0.0,0.0,0.0,-0.0077463663183152,60.0,8.264833450317383,-0.0,-6.824267728688937e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.389631304657088e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,9.88772590062581e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,7.303046731976792e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.887735359370708e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,0.0004690314235631,286.6465759277344,294.1499938964844,293.46832275390625,292.4662475585937,292.4513244628906,293.2158203125,287.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.917484724449196e-09,0.0010004506912082,-0.0145552000030875,0.0,0.0,0.0,-0.0077463663183152,60.0,8.264833450317383,-0.0,-6.824267728688937e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.396349923918024e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.894801041809842e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,7.30827305233106e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.89481050055474e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,0.0004693670489359,286.6467590332031,294.1499938964844,293.5259094238281,292.4904479980469,292.4711608886719,293.2770690917969,287.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744854912161,0.0,0.0,0.0,-0.0077878637239336,60.0,8.307546615600586,-0.0,-6.83403769130564e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.396349923918024e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.894801041809842e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,7.30827305233106e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.89481050055474e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,0.0004693670489359,286.6467590332031,294.1499938964844,293.5259094238281,292.4904479980469,292.4711608886719,293.2770690917969,287.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744854912161,0.0,0.0,0.0,-0.0077878637239336,60.0,8.307546615600586,-0.0,-6.83403769130564e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,9.403104922967032e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,9.901914017973468e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,7.3135262937285e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,9.901923476718366e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,0.0004697044496424,286.6469421386719,294.1499938964844,293.5829162597656,292.5154113769531,292.4915771484375,293.33795166015625,287.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018919128924,6.085342452166742e-09,0.0010018858592957,-0.0149949230253696,0.0,0.0,0.0,-0.0078295795246958,60.0,8.351487159729004,-0.0,-6.843865918426675e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,9.403104922967032e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,9.901914017973468e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,7.3135262937285e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,9.901923476718366e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,0.0004697044496424,286.6469421386719,294.1499938964844,293.5829162597656,292.5154113769531,292.4915771484375,293.33795166015625,287.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018919128924,6.085342452166742e-09,0.0010018858592957,-0.0149949230253696,0.0,0.0,0.0,-0.0078295795246958,60.0,8.351487159729004,-0.0,-6.843865918426675e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,9.406451863469556e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,9.90543921943754e-05,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,7.316129631362855e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,9.905447950586677e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,0.0004698716511484,286.6470642089844,294.1499938964844,293.6112060546875,292.5282287597656,292.501953125,293.3682556152344,287.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127042428971663e-09,0.0010022422065958,-0.015104160644114,0.0,0.0,0.0,-0.007850251160562,60.0,8.373868942260742,-0.0,-6.848738820508515e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,9.409759513800964e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,9.908922220347448e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,7.318702409975231e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,9.908931679092348e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.0004700368735939,286.64715576171875,294.1499938964844,293.6393127441406,292.54132080078125,292.512451171875,293.39849853515625,287.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.1682543517349594e-09,0.0010025944793596,-0.0152121176943182,0.0,0.0,0.0,-0.0078706806525588,60.0,8.39655590057373,-0.0,-6.85355630025697e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.4162423920352e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,9.915748523781076e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,7.32374464860186e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,9.915757982525976e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,0.0004703606828115,286.6473999023437,294.1499938964844,293.6950378417969,292.5683288574219,292.53369140625,293.4587707519531,287.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249015971349081e-09,0.00100328552071,-0.0154236778616905,0.0,0.0,0.0,-0.0079107200726866,60.0,8.442707061767578,-0.0,-6.863002255386165e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.4162423920352e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,9.915748523781076e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,7.32374464860186e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,9.915757982525976e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,0.0004703606828115,286.6473999023437,294.1499938964844,293.6950378417969,292.5683288574219,292.53369140625,293.4587707519531,287.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249015971349081e-09,0.00100328552071,-0.0154236778616905,0.0,0.0,0.0,-0.0079107200726866,60.0,8.442707061767578,-0.0,-6.863002255386165e-08,0.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.050000000745058,9.422139555681496e-05,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.050000000745058,9.921959281200544e-05,298.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.050000000745058,7.328331412281841e-05,298.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.050000000745058,9.92196801234968e-05,298.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.050000000745058,0.0004706552717834,286.647705078125,285.4460144042969,293.75,292.5965881347656,292.5556335449219,293.5184936523437,287.8131408691406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039201006293,6.322486534315885e-09,0.0010039138142019,-0.0156161366030573,0.0,0.0,0.0,-0.0079471431672573,60.0,8.490565299987793,-0.0,-6.871601243574332e-08,1.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.050000000745058,9.422139555681496e-05,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.050000000745058,9.921959281200544e-05,298.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.050000000745058,7.328331412281841e-05,298.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.050000000745058,9.92196801234968e-05,298.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.050000000745058,0.0004706552717834,286.647705078125,285.4460144042969,293.75,292.5965881347656,292.5556335449219,293.5184936523437,287.8131408691406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039201006293,6.322486534315885e-09,0.0010039138142019,-0.0156161366030573,0.0,0.0,0.0,-0.0079471431672573,60.0,8.490565299987793,-0.0,-6.871601243574332e-08,1.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477722167969,0.634911060333252,0.050000000745058,0.0408590696752071,298.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7478332519531,0.634911060333252,0.050000000745058,0.0430265627801418,298.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.749755859375,0.634911060333252,0.050000000745058,0.0317792780697345,298.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.74725341796875,0.634911060333252,0.050000000745058,0.0430265702307224,298.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.747802734375,0.634911060333252,0.050000000745058,0.2040995061397552,286.78192138671875,285.4121398925781,293.7773132324219,292.6110534667969,296.7691650390625,297.6407470703125,288.0064392089844,1.0,0.1097098439931869,0.0838266164064407,0.0838266164064407,1.0,1.0,-0.4352269172668457,0.0005105421878397,0.4347163736820221,-0.1260859072208404,0.0,0.0,0.0,10.18138599395752,60.0,1165.0130615234375,0.0,12.282623291015623,1.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
