time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4826354980469,0.6319836378097534,0.050000000745058,0.0452432185411453,298.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4826354980469,0.6319836378097534,0.050000000745058,0.0476432889699935,298.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48272705078125,0.6319836378097534,0.050000000745058,0.0351891703903675,298.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48260498046875,0.6319836378097534,0.050000000745058,0.0476432889699935,298.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4826354980469,0.6319836378097534,0.050000000745058,0.2259992510080337,287.5790710449219,285.3782043457031,293.8046569824219,292.62548828125,297.3128662109375,298.6853942871094,289.2232971191406,1.0,0.1210849583148956,0.1676532328128814,0.1676532328128814,1.0,1.0,-0.4820732176303863,0.0173521377146244,0.4647210836410522,-0.1206583082675933,0.0,0.0,0.0,12.502693176269531,60.0,2365.03515625,0.0,16.68128204345703,1.0,282.5470275878906,284.88916015625,297.0319519042969,298.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.02392617613882e-21,1.01196308806941e-21,1.01196308806941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.571307897567749,0.050000000745058,0.0456788688898086,298.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.571307897567749,0.050000000745058,0.0481020472943782,298.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.571307897567749,0.050000000745058,0.0355280078947544,298.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.571307897567749,0.050000000745058,0.0481020472943782,298.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.571307897567749,0.050000000745058,0.2281754165887832,288.0635681152344,285.3102111816406,293.8594970703125,292.654296875,297.28912353515625,298.6730041503906,287.9091796875,1.0,0.1405830681324005,0.3353064656257629,0.3353064656257629,1.0,1.0,-0.4867177307605743,0.0646942257881164,0.4220235049724579,-0.0746677964925766,1.0,1.0,0.0,20.03099822998047,60.0,11947.4912109375,0.0,23.183481216430664,1.0,282.78662109375,287.6937866210937,298.0171203613281,299.1478271484375,293.1499938964844,293.1499938964844,283.1499938964844,1546.5467529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365757763385772,1.0,0.0,0.0,0.8279063701629639,0.8279085159301758,5.014298665173556e-08,4.257674217224121,4.257664203643799,9.85608494374901e-06,0.0,0.0,-0.0,5599.353515625,0.0,17.700838088989258,1894.2901611328125,0.0,173.67112731933594,0.2154797911643982,1.0,0.0,3.0,1.0,0.0
17820240,298.609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.571307897567749,0.050000000745058,0.0456788688898086,298.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.571307897567749,0.050000000745058,0.0481020472943782,298.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.571307897567749,0.050000000745058,0.0355280078947544,298.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.571307897567749,0.050000000745058,0.0481020472943782,298.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.571307897567749,0.050000000745058,0.2281754165887832,288.0635681152344,285.3102111816406,293.8594970703125,292.654296875,297.28912353515625,298.6730041503906,287.9091796875,1.0,0.1405830681324005,0.3353064656257629,0.3353064656257629,1.0,1.0,-0.4867177307605743,0.0646942257881164,0.4220235049724579,-0.0746677964925766,1.0,1.0,0.0,20.03099822998047,60.0,11947.4912109375,0.0,23.183481216430664,1.0,282.78662109375,287.6937866210937,298.0171203613281,299.1478271484375,293.1499938964844,293.1499938964844,283.1499938964844,1546.5467529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365757763385772,1.0,0.0,0.0,0.8279063701629639,0.8279085159301758,5.014298665173556e-08,4.257674217224121,4.257664203643799,9.85608494374901e-06,0.0,0.0,-0.0,5599.353515625,0.0,17.700838088989258,1894.2901611328125,0.0,173.67112731933594,0.2154797911643982,1.0,0.0,3.0,1.0,0.0
17820300,298.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2377014160156,0.5494675040245056,0.050000000745058,0.0458163060247898,298.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2377014160156,0.5494675040245056,0.050000000745058,0.0482467748224735,298.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2377014160156,0.5494675040245056,0.050000000745058,0.0356349050998687,298.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2377014160156,0.5494675040245056,0.050000000745058,0.0482467748224735,298.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2377014160156,0.5494675040245056,0.050000000745058,0.228861927986145,286.0583190917969,285.276123046875,293.8869934082031,292.6686706542969,297.2672424316406,298.6337280273437,286.31414794921875,1.0,0.148982897400856,0.4191330671310425,0.4191330671310425,1.0,1.0,-0.4881822466850281,0.1043693274259567,0.3838129341602325,-0.0355505496263504,1.0,1.0,0.0,23.70921897888184,60.0,11733.9599609375,0.0,26.334379196166992,1.0,282.9269714355469,285.890869140625,297.43707275390625,298.81640625,293.1499938964844,293.1499938964844,283.1499938964844,2797.6787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872728586196899,1.0,0.0,0.0,1.114094614982605,1.114096760749817,8.306636090082976e-08,4.265669822692871,4.265659809112549,9.788100214791484e-06,0.0,0.0,-0.0,5243.72900390625,0.0,42.34243774414063,1895.4024658203125,0.0,469.3869323730469,0.2824902534484863,1.0,0.0,3.0,1.0,0.0
17820360,298.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.5326337218284607,0.050000000745058,0.0459476634860038,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.5326337218284607,0.050000000745058,0.048385102301836,298.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.5326337218284607,0.050000000745058,0.035737071186304,298.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.5326337218284607,0.050000000745058,0.048385102301836,298.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.5326337218284607,0.050000000745058,0.2295180857181549,284.8956298828125,285.2420349121094,293.9144897460937,292.6830139160156,297.130615234375,298.5871887207031,285.5540466308594,1.0,0.1565422564744949,0.535306453704834,0.535306453704834,0.800000011920929,1.0,-0.4895819723606109,0.1625968962907791,0.326985090970993,0.0220418460667133,0.4602440297603607,0.4602440297603607,0.0,27.228899002075195,60.0,10449.09375,0.0,29.36392402648925,1.0,283.0279846191406,285.2023620605469,296.6728210449219,297.9776916503906,293.1499938964844,293.1499938964844,283.1499938964844,11917.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470285415649414,1.0,0.0,0.0,1.1556682586669922,1.1556720733642578,8.912424931395435e-08,4.2659173011779785,4.265907287597656,9.78598927758867e-06,0.0,0.0,-0.0,3962.34228515625,0.0,68.34791564941406,1895.4361572265625,0.0,674.3177490234375,0.313008576631546,1.0,0.0,3.0,1.0,0.0
17820420,298.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.5142245292663574,0.050000000745058,0.0461325235664844,298.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.5142245292663574,0.050000000745058,0.0485797673463821,298.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.5142245292663574,0.050000000745058,0.0358808524906635,298.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.5142245292663574,0.050000000745058,0.0485797673463821,298.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.5142245292663574,0.050000000745058,0.2304415106773376,285.036376953125,285.1898193359375,293.95660400390625,292.7048645019531,296.1080627441406,298.5162048339844,286.5308532714844,1.0,0.1666013151407241,0.7127963900566101,0.7127963900566101,0.4944395720958709,1.0,-0.4915515780448913,0.2837189137935638,0.2078326493501663,0.1420639306306839,0.3379318714141845,0.3379318714141845,0.0,32.187252044677734,60.0,7039.015625,0.0,33.68221664428711,1.0,283.06903076171875,286.36785888671875,295.5726013183594,296.2966613769531,293.1499938964844,293.1499938964844,283.1499938964844,21160.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972978830337524,1.0,0.0,0.0,0.3564277589321136,0.4908585548400879,8.586415134459457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1901.53759765625,0.0,23.85822296142578,1895.4371337890625,0.0,498.7030944824219,0.2609575986862182,1.0,0.0,3.0,1.0,0.0
17820480,298.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717041015625,0.509874165058136,0.050000000745058,0.0461852177977561,298.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717041015625,0.509874165058136,0.050000000745058,0.048635259270668,298.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717041015625,0.509874165058136,0.050000000745058,0.0359218381345272,298.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717041015625,0.509874165058136,0.050000000745058,0.048635259270668,298.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717041015625,0.509874165058136,0.050000000745058,0.2307047247886657,285.44921875,285.1736755371094,293.9696044921875,292.71160888671875,295.5670471191406,298.4984436035156,286.6949462890625,1.0,0.1693753749132156,0.767653226852417,0.767653226852417,0.4000000059604645,1.0,-0.4921130239963531,0.3486386239528656,0.1434744149446487,0.2065169960260391,0.6357015371322632,0.6357015371322632,0.0,33.60483932495117,60.0,10469.421875,-0.0,34.93114471435547,1.0,283.08087158203125,286.7377319335937,295.37750244140625,296.1508178710937,293.1499938964844,293.1499938964844,283.1499938964844,14586.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654982089996338,1.0,0.0,0.0,0.7759755253791809,0.827686071395874,4.017811150447415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.544921875,0.0,38.47825241088867,1895.4371337890625,0.0,411.6256408691406,0.2786426842212677,1.0,0.0,3.0,1.0,0.0
17820540,298.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445556640625,0.4996698796749115,0.050000000745058,0.0463266670703887,298.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445556640625,0.4996698796749115,0.050000000745058,0.0487842112779617,298.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445556640625,0.4996698796749115,0.050000000745058,0.0360318534076213,298.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445556640625,0.4996698796749115,0.050000000745058,0.0487842112779617,298.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445556640625,0.4996698796749115,0.050000000745058,0.2314112931489944,284.9770812988281,285.1271057128906,294.0071716308594,292.7309875488281,294.2772521972656,298.45562744140625,285.60223388671875,1.0,0.1765670627355575,0.9257619976997375,0.9257619976997375,0.1278055012226104,1.0,-0.4936156570911407,0.4776565432548523,0.0159591194242239,0.3344514966011047,0.462125152349472,0.462125152349472,0.0,37.40494918823242,60.0,10836.9169921875,-0.0,38.28863525390625,1.0,283.1189880371094,285.37957763671875,295.4771423339844,296.4001770019531,293.1499938964844,293.1499938964844,283.1499938964844,14863.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295152723789215,1.0,0.0,0.0,1.161996603012085,1.1620420217514038,9.009550439031957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.27685546875,0.0,76.18498229980469,1895.4371337890625,0.0,331.13311767578125,0.3276331424713135,1.0,0.0,3.0,1.0,0.0
17820600,298.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66998291015625,0.4957790076732635,0.050000000745058,0.0463878475129604,298.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66998291015625,0.4957790076732635,0.050000000745058,0.0488486364483833,298.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66998291015625,0.4957790076732635,0.050000000745058,0.0360794365406036,298.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66998291015625,0.4957790076732635,0.050000000745058,0.0488486364483833,298.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66998291015625,0.4957790076732635,0.050000000745058,0.231716901063919,284.6216125488281,285.105224609375,294.0248107910156,292.7400817871094,294.0435485839844,298.4364318847656,285.6029968261719,1.0,0.1795582622289657,1.0,1.0,0.0,1.0,-0.4942726194858551,0.494270920753479,1.7015353250826593e-06,0.3507926762104034,0.1651945263147354,0.1651945263147354,0.0,39.0432243347168,60.0,7199.19677734375,-0.0,39.736610412597656,1.0,283.1260986328125,285.6473388671875,295.4485168457031,296.143310546875,293.1499938964844,293.1499938964844,283.1499938964844,26683.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091169834136963,1.0,0.0,0.0,0.4793017506599426,0.47941654920578,1.5328918578916273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1911.197021484375,0.0,29.539352416992188,1895.4371337890625,0.0,291.9985656738281,0.2831698656082153,1.0,0.0,3.0,1.0,0.0
17820660,298.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296630859375,0.4867915511131286,0.050000000745058,0.0465433895587921,298.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296630859375,0.4867915511131286,0.050000000745058,0.0490124300122261,298.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296630859375,0.4867915511131286,0.050000000745058,0.0362004153430461,298.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296630859375,0.4867915511131286,0.050000000745058,0.0490124300122261,298.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296630859375,0.4867915511131286,0.050000000745058,0.2324938774108886,285.5596618652344,285.04278564453125,294.0751647949219,292.7659606933594,294.0689392089844,298.3944396972656,286.34002685546875,1.0,0.186908408999443,1.0,1.0,0.0,1.0,-0.4959300756454468,0.4959297180175781,3.532639993863995e-07,0.3519117832183838,0.8252694606781006,0.8252694606781006,0.0,43.20151519775391,60.0,12569.3291015625,-0.0,43.42364501953125,1.0,283.1366271972656,286.2894592285156,295.35302734375,296.1770324707031,293.1499938964844,293.1499938964844,283.1499938964844,6846.77490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3136413991451263,1.0,0.0,0.0,1.2261377573013306,1.2297295331954956,1.0031641295427109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.08935546875,0.0,65.3876953125,1895.4371337890625,0.0,138.0002899169922,0.3239682912826538,1.0,0.0,3.0,1.0,0.0
17820720,298.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4923095703125,0.4860444664955139,0.050000000745058,0.0465570166707038,298.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4923095703125,0.4860444664955139,0.050000000745058,0.0490267798304557,298.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4923095703125,0.4860444664955139,0.050000000745058,0.0362110137939453,298.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4923095703125,0.4860444664955139,0.050000000745058,0.0490267798304557,298.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4923095703125,0.4860444664955139,0.050000000745058,0.2325619310140609,285.49432373046875,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.3915405273437,286.1610717773437,1.0,0.1875374019145965,1.0,1.0,0.0,1.0,-0.4960752725601196,0.496074914932251,3.533819494805357e-07,0.3520073294639587,0.8193151354789734,0.8193151354789734,0.0,43.56574249267578,48.0,12594.701171875,-0.0,43.74774169921875,1.0,283.13800048828125,285.9718322753906,295.4342346191406,296.2904357910156,293.1499938964844,293.1499938964844,283.1499938964844,6251.14990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149246573448181,1.0,0.0,0.0,1.2913824319839478,1.2927807569503784,1.1127643517738761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.8134765625,0.0,72.63156127929688,1895.4371337890625,0.0,140.02603149414062,0.3341403007507324,1.0,0.0,3.0,1.0,0.0
17820780,298.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.4837366044521332,0.050000000745058,0.0465994998812675,298.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.4837366044521332,0.050000000745058,0.04907151684165,298.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.4837366044521332,0.050000000745058,0.0362440571188926,298.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.4837366044521332,0.050000000745058,0.04907151684165,298.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.4837366044521332,0.050000000745058,0.2327741533517837,284.6534729003906,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.357421875,286.0177307128906,1.0,0.1889964938163757,1.0,1.0,0.0,1.0,-0.4965282678604126,0.4965279400348663,3.536997041919676e-07,0.3521936535835266,0.2115208655595779,0.2115208655595779,0.0,44.70035934448242,36.0,6604.45751953125,-0.0,44.75858688354492,1.0,283.1452941894531,286.0941467285156,295.7022705078125,296.2144470214844,293.1499938964844,293.1499938964844,283.1499938964844,26120.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3221176862716675,1.0,0.0,0.0,0.3414235711097717,0.3875651955604553,7.990703210225547e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1741.0574951171875,0.0,22.449058532714844,1895.4371337890625,0.0,151.29791259765625,0.2759521007537842,1.0,0.0,3.0,1.0,0.0
17820840,298.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.4837366044521332,0.050000000745058,0.0465994998812675,298.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.4837366044521332,0.050000000745058,0.04907151684165,298.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.4837366044521332,0.050000000745058,0.0362440571188926,298.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.4837366044521332,0.050000000745058,0.04907151684165,298.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.4837366044521332,0.050000000745058,0.2327741533517837,284.6534729003906,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.357421875,286.0177307128906,1.0,0.1889964938163757,1.0,1.0,0.0,1.0,-0.4965282678604126,0.4965279400348663,3.536997041919676e-07,0.3521936535835266,0.2115208655595779,0.2115208655595779,0.0,44.70035934448242,36.0,6604.45751953125,-0.0,44.75858688354492,1.0,283.1452941894531,286.0941467285156,295.7022705078125,296.2144470214844,293.1499938964844,293.1499938964844,283.1499938964844,26120.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3221176862716675,1.0,0.0,0.0,0.3414235711097717,0.3875651955604553,7.990703210225547e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1741.0574951171875,0.0,22.449058532714844,1895.4371337890625,0.0,151.29791259765625,0.2759521007537842,1.0,0.0,3.0,1.0,0.0
17820900,298.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168334960937,0.4849441647529602,0.050000000745058,0.0465772077441215,298.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168334960937,0.4849441647529602,0.050000000745058,0.0490480400621891,298.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168334960937,0.4849441647529602,0.050000000745058,0.0362267158925533,298.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168334960937,0.4849441647529602,0.050000000745058,0.0490480400621891,298.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168334960937,0.4849441647529602,0.050000000745058,0.2326627969741821,285.37579345703125,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3453369140625,286.42889404296875,1.0,0.187808945775032,1.0,1.0,0.0,1.0,-0.4962908029556274,0.4962904453277588,3.534592849518958e-07,0.3519317805767059,0.7309865951538086,0.7309865951538086,0.0,44.10333633422852,36.0,11933.7294921875,-0.0,44.22655487060547,1.0,283.1466369628906,286.56414794921875,295.6538391113281,296.3837890625,293.1499938964844,293.1499938964844,283.1499938964844,11252.9873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994239330291748,1.0,0.0,0.0,1.0499016046524048,1.0604040622711182,7.355134812314645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.58984375,0.0,55.03269958496094,1895.4371337890625,0.0,115.16155242919922,0.3081859052181244,1.0,0.0,3.0,1.0,0.0
17820960,298.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.4874433875083923,0.050000000745058,0.0465315654873847,298.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.4874433875083923,0.050000000745058,0.0489999800920486,298.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.4874433875083923,0.050000000745058,0.0361912176012992,298.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.4874433875083923,0.050000000745058,0.0489999800920486,298.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.4874433875083923,0.050000000745058,0.2324348092079162,285.0011291503906,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.3369445800781,285.6396484375,1.0,0.1855344027280807,1.0,1.0,0.0,1.0,-0.4958045780658722,0.4958042204380035,3.530047933963943e-07,0.351479172706604,0.5904113054275513,0.5904113054275513,0.0,42.88198852539063,25.0,11667.91015625,-0.0,43.139644622802734,1.0,283.1482238769531,285.4067077636719,295.9837646484375,296.86395263671875,293.1499938964844,293.1499938964844,283.1499938964844,10800.8564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331625759601593,1.0,0.0,0.0,1.3225347995758057,1.3225873708724976,1.1670987731804416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.27978515625,0.0,89.4065170288086,1895.4371337890625,0.0,166.0382537841797,0.3494584858417511,1.0,0.0,3.0,1.0,0.0
17821020,298.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70367431640625,0.5003326535224915,0.1674789041280746,0.0463165380060672,298.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70367431640625,0.5003326535224915,0.050000000745058,0.0487735420465469,298.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.783935546875,0.7023249864578247,0.1694921851158142,0.0905329212546348,298.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70367431640625,0.5003326535224915,0.050000000745058,0.0487735420465469,298.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70367431640625,0.5003326535224915,0.050000000745058,0.2313606888055801,284.7471923828125,284.95001220703125,294.23291015625,292.8462219238281,294.2271423339844,298.3197021484375,286.17889404296875,1.0,0.1812829822301864,1.0,1.0,0.0,1.0,-0.5588503479957581,0.5588499307632446,4.079971631654189e-07,0.3979741632938385,0.2777957618236542,0.2777957618236542,0.0,37.62175369262695,25.0,7379.64208984375,-0.0,45.75016403198242,1.0,283.14898681640625,286.2406005859375,295.8696594238281,296.4294738769531,293.1499938964844,293.1499938964844,283.1499938964844,25269.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3432257771492004,1.0,0.0,0.0,0.3769981563091278,0.4288342595100403,9.505180642577216e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1998.9154052734373,0.0,24.391590118408203,1895.4371337890625,0.0,183.91339111328125,0.2759322226047516,1.0,0.0,3.0,1.0,0.0
17821080,298.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611083984375,0.6982238292694092,0.1690458804368972,0.1044985353946685,298.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294860839844,0.5167605876922607,0.050000000745058,0.0485489517450332,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34765625,0.7748901844024658,0.1680884212255478,0.1119235530495643,298.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294860839844,0.5167605876922607,0.050000000745058,0.0485489517450332,298.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294860839844,0.5167605876922607,0.050000000745058,0.2302953153848648,285.2650756835937,284.95001220703125,294.2459411621094,292.85284423828125,294.2409362792969,298.3005676269531,286.6864929199219,1.0,0.1808237880468368,1.0,1.0,0.0,1.0,-0.652515172958374,0.6525146961212158,4.966943834006088e-07,0.4685035049915313,0.6296704411506653,0.6296704411506653,0.0,32.695289611816406,43.0,11620.0498046875,-0.0,52.169700622558594,1.0,283.14910888671875,286.77178955078125,295.7783508300781,296.4043273925781,293.1499938964844,293.1499938964844,283.1499938964844,18062.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3318900763988495,1.0,0.0,0.0,0.7245734333992004,0.7688712477684021,3.503146572825244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.18505859375,0.0,39.66364288330078,1895.4371337890625,0.0,166.44627380371094,0.2874036133289337,1.0,0.0,3.0,1.0,0.0
17821140,298.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17449951171875,0.7927857041358948,0.1620786488056183,0.1483476310968399,298.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016967773437,0.5238656401634216,0.050000000745058,0.0484698936343193,298.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736145019531,0.7968671917915344,0.1660474836826324,0.1171205714344978,298.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016967773437,0.5238656401634216,0.1517894268035888,0.0484698936343193,297.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016967773437,0.5238656401634216,0.050000000745058,0.2299203127622604,285.2126159667969,284.95001220703125,294.2835388183594,292.8717956542969,294.2791748046875,298.1923522949219,285.9934997558594,1.0,0.1842411458492279,1.0,1.0,0.0,1.0,-0.7108287811279297,0.7108281850814819,5.573507451117621e-07,0.5146200656890869,0.837465763092041,0.837465763092041,0.0,31.22774887084961,43.0,15638.03515625,-0.0,58.27006149291992,1.0,283.1496276855469,285.7508544921875,296.14599609375,297.2045288085937,293.1499938964844,293.1499938964844,283.1499938964844,6023.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760713934898376,1.0,0.0,0.0,1.5212053060531616,1.5212491750717163,1.544077434800784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.44921875,0.0,110.27687072753906,1895.4371337890625,0.0,235.4432067871093,0.3819268345832824,1.0,0.0,3.0,1.0,0.0
17821200,298.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.8099981546401978,0.1599560379981994,0.1461827009916305,298.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.5655452609062195,0.1527673453092575,0.0540205277502536,298.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861328125,0.8170984387397766,0.1662268489599228,0.1168206110596656,298.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.7400577664375305,0.1529145538806915,0.117402046918869,297.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.5400040745735168,0.050000000745058,0.2292084395885467,284.8782958984375,284.95001220703125,294.3011779785156,292.88067626953125,294.29718017578125,298.147705078125,285.8108825683594,1.0,0.1879736185073852,1.0,1.0,0.0,1.0,-0.7962929010391235,0.796292245388031,6.524514901684597e-07,0.581167995929718,0.6307778358459473,0.6307778358459473,0.0,28.234113693237305,63.0,15758.845703125,-0.0,67.0747299194336,1.0,283.1497802734375,285.6155090332031,296.25469970703125,297.345458984375,293.1499938964844,293.1499938964844,283.1499938964844,12507.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073051214218139,1.0,0.0,0.0,1.4920859336853027,1.4920941591262815,1.4855288554826984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.529296875,0.0,124.5887222290039,1895.4371337890625,0.0,288.70330810546875,0.3887986540794372,1.0,0.0,3.0,1.0,0.0
17821260,298.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2014465332031,0.812795102596283,0.1605662405490875,0.1444881111383438,297.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7961120009422302,0.1490388065576553,0.1430919468402862,298.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008361816406,0.8269543051719666,0.1704013794660568,0.1187195107340812,297.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.7926360368728638,0.1469462364912033,0.1412794888019561,297.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950988769531,0.5448144674301147,0.138961911201477,0.2290205955505371,285.2032470703125,284.95001220703125,294.3514099121094,292.90594482421875,294.3481140136719,298.0675048828125,286.1555480957031,1.0,0.2038839310407638,1.0,1.0,0.0,1.0,-0.9319457411766052,0.9319449663162231,8.252946486209112e-07,0.6925029754638672,0.9001478552818298,0.9001478552818298,0.0,28.732202529907227,63.0,18995.609375,-0.0,91.7336654663086,1.0,283.1499328613281,285.8598022460937,296.30230712890625,297.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,8363.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797587096691131,1.0,0.0,0.0,1.7262365818023682,1.726241946220398,1.988355364801464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.0107421875,0.0,163.28469848632812,1895.4371337890625,0.0,448.576171875,0.4344783723354339,1.0,0.0,3.0,1.0,0.0
17821320,298.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.8420862555503845,0.1609611213207245,0.1445497423410415,297.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688842773437,0.8250744342803955,0.1485781967639923,0.1425894200801849,298.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664733886719,0.8575184345245361,0.1710095703601837,0.1189519241452217,297.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16900634765625,0.8215932846069336,0.1466093957424163,0.1406672447919845,297.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.6215999126434326,0.1395164132118225,0.2882144153118133,285.1696472167969,284.95001220703125,294.3562927246094,292.90838623046875,294.35308837890625,298.0693359375,286.12359619140625,1.0,0.2066992670297622,1.0,1.0,0.0,1.0,-1.001724362373352,1.0017234086990356,9.202412911690772e-07,0.7440614700317383,0.8917211890220642,0.8917211890220642,0.0,25.13522720336914,81.0,19582.294921875,-0.0,100.20245361328124,1.0,283.14996337890625,285.82080078125,296.3072509765625,297.6524963378906,293.1499938964844,293.1499938964844,283.1499938964844,8473.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870580434799194,1.0,0.0,0.0,1.75774347782135,1.757749080657959,2.061599957414728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.3515625,0.0,171.67897033691406,1895.4371337890625,0.0,468.7784423828125,0.4412551522254944,1.0,0.0,3.0,1.0,0.0
17821380,298.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.9488932490348816,0.166747584939003,0.147521436214447,297.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442687988281,0.9131048321723938,0.1467740982770919,0.1405475437641143,298.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433532714844,0.9700205326080322,0.177959069609642,0.1222107857465744,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429870605469,0.9087491631507874,0.146415889263153,0.1387518793344497,297.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.8836066722869873,0.1374363750219345,0.6069045662879944,285.3530578613281,284.95001220703125,294.38543701171875,292.9230041503906,294.3829040527344,298.06591796875,286.3899230957031,1.0,0.2231869995594024,1.0,1.0,0.0,1.0,-1.1778990030288696,1.177897810935974,1.2082680314051686e-06,0.896014392375946,1.0,1.0,0.0,19.48300170898437,81.0,22897.369140625,-0.0,155.74786376953125,1.0,283.1499938964844,286.0022888183594,296.3187866210937,297.83306884765625,293.1499938964844,293.1499938964844,283.1499938964844,8566.7001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52876216173172,1.0,0.0,0.0,1.9361778497695925,1.9361844062805176,2.501404310351063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.078125,0.0,222.64236450195312,1895.4371337890625,0.0,603.5023803710938,0.4816943407058716,1.0,0.0,3.0,1.0,0.0
17821440,298.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480895996094,0.9165226817131042,0.173428401350975,0.118456482887268,297.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44927978515625,0.9566017389297484,0.1471098959445953,0.1395983248949051,298.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4481201171875,0.9165226817131042,0.1845958232879638,0.0921328216791153,297.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4493713378906,0.9555656909942628,0.1468106657266616,0.1391755789518356,297.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4489440917969,0.9271373748779296,0.1336026489734649,0.6095660924911499,285.4518737792969,284.95001220703125,294.4113464355469,292.9359741210937,294.40899658203125,298.0306701660156,286.4654541015625,1.0,0.2387615144252777,1.0,1.0,0.0,1.0,-1.3176430463790894,1.3176416158676147,1.4626963320552022e-06,1.0032694339752195,1.0,1.0,0.0,19.4372501373291,101.0,24896.3125,-0.0,174.19207763671875,1.0,283.1499938964844,286.02166748046875,296.32403564453125,297.97821044921875,293.1499938964844,293.1499938964844,283.1499938964844,9661.2099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650538802146912,1.0,0.0,0.0,2.070280075073242,2.0702872276306152,2.8599046686395013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.90771484375,0.0,271.616455078125,1895.4371337890625,0.0,752.2609252929688,0.5164551734924316,1.0,0.0,3.0,1.0,0.0
17821500,297.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947204589844,0.956734836101532,0.1736284643411636,0.1565175205469131,297.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.8989853262901306,0.1469463855028152,0.1395533382892608,298.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49481201171875,0.978097677230835,0.1862146854400634,0.1301502585411071,297.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.8985658884048462,0.1468397974967956,0.1393639594316482,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935607910156,0.8670880198478699,0.1306688636541366,0.5953273773193359,285.4951477050781,284.95001220703125,294.43878173828125,292.94970703125,294.4366149902344,297.9713134765625,286.5014343261719,1.0,0.2560279965400696,1.0,1.0,0.0,1.0,-1.4019930362701416,1.401991367340088,1.6350394389519352e-06,1.0708833932876587,1.0,1.0,0.0,23.600549697875977,101.0,26494.119140625,-0.0,212.1210174560547,1.0,283.1499938964844,286.0117492675781,296.3031921386719,298.0791931152344,293.1499938964844,293.1499938964844,283.1499938964844,11047.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987381339073181,1.0,0.0,0.0,2.213853359222412,2.2138617038726807,3.270326089932496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.4736328125,0.0,332.1332397460937,1895.4371337890625,0.0,921.7977905273438,0.54859459400177,1.0,0.0,3.0,1.0,0.0
17821560,297.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4525756835937,0.8227595090866089,0.1732339859008789,0.1567197442054748,297.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4541015625,0.7789046168327332,0.1470891535282135,0.1401072740554809,298.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4519958496094,0.8402268290519714,0.1850906908512115,0.1303879171609878,297.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4541015625,0.7788342833518982,0.1471153199672699,0.1400701254606247,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4553527832031,0.7474026679992676,0.128527820110321,0.5865493416786194,285.4512023925781,284.95001220703125,294.4662170410156,292.96337890625,294.4640197753906,297.9013671875,286.4334716796875,1.0,0.2710871994495392,1.0,1.0,0.0,1.0,-1.3847922086715698,1.3847906589508057,1.599807660568331e-06,1.0580778121948242,1.0,1.0,0.0,37.049713134765625,89.0,26803.173828125,-0.0,238.73489379882807,1.0,283.1499938964844,285.9241943359375,296.2590026855469,298.1107788085937,293.1499938964844,293.1499938964844,283.1499938964844,12220.6396484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254451274871826,1.0,0.0,0.0,2.3284716606140137,2.328480958938598,3.617722654780664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.5712890625,0.0,386.4371032714844,1895.4371337890625,0.0,1079.453857421875,0.5792044401168823,1.0,0.0,3.0,1.0,0.0
17821620,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012390136719,0.7658312320709229,0.1741607785224914,0.1575234830379486,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.7273904085159302,0.1477396935224533,0.1410783678293228,297.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007202148437,0.7823376655578613,0.1854488253593444,0.1304972469806671,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.7275474667549133,0.1478709429502487,0.1411771029233932,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30426025390625,0.6921926736831665,0.1264164000749588,0.5774848461151123,285.3000183105469,284.95001220703125,294.5078430175781,292.984130859375,294.5056457519531,297.8265075683594,286.2856750488281,1.0,0.2851989865303039,1.0,1.0,0.0,1.0,-1.3774958848953247,1.3774943351745603,1.5846115957174334e-06,1.0522233247756958,1.0,1.0,0.0,49.85116958618164,89.0,27192.818359375,-0.0,265.90264892578125,1.0,283.1499938964844,285.76544189453125,296.1636047363281,298.0570068359375,293.1499938964844,293.1499938964844,283.1499938964844,14086.99609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500311493873596,1.0,0.0,0.0,2.499960660934448,2.499971389770508,4.1702270436871913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.123046875,0.0,478.26177978515625,1895.4371337890625,0.0,1240.9486083984375,0.6180058717727661,1.0,0.0,3.0,1.0,0.0
17821680,297.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662048339844,0.7575200796127319,0.1747191548347473,0.1580234169960022,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.7197845578193665,0.1480372548103332,0.1414265036582946,297.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657775878906,0.7733727097511292,0.1859202086925506,0.1307987421751022,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.7199761271476746,0.1481810361146927,0.1415457427501678,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26873779296875,0.6825308203697205,0.1259963512420654,0.5756146311759949,285.2652282714844,284.95001220703125,294.5209350585937,292.9906616210937,294.51873779296875,297.8083190917969,286.2532043457031,1.0,0.288307636976242,1.0,1.0,0.0,1.0,-1.3770736455917358,1.3770720958709717,1.5837346154512488e-06,1.0518840551376345,1.0,1.0,0.0,52.580848693847656,77.0,27299.76953125,-0.0,272.12652587890625,1.0,283.1499938964844,285.73016357421875,296.1355895996094,298.0318298339844,293.1499938964844,293.1499938964844,283.1499938964844,14567.5654296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540763974189758,1.0,0.0,0.0,2.542245388031006,2.542256593704224,4.3124916260239843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.3935546875,0.0,502.94281005859375,1895.4371337890625,0.0,1268.9078369140625,0.6311541795730591,1.0,0.0,3.0,1.0,0.0
17821740,297.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581420898437,0.7427130341529846,0.1773809939622879,0.1603865325450897,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589660644531,0.7039122581481934,0.1494297981262207,0.142863392829895,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578674316406,0.7571163773536682,0.1883974373340606,0.1324576288461685,297.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.158935546875,0.7041555047035217,0.1495714336633682,0.1430034041404724,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.6626943945884705,0.1250995546579361,0.5713511109352112,285.15753173828125,284.95001220703125,294.5692138671875,293.0146789550781,294.5670166015625,297.7528076171875,286.1498718261719,1.0,0.2959785759449005,1.0,1.0,0.0,1.0,-1.3802540302276611,1.3802523612976074,1.5903464145594626e-06,1.054438233375549,1.0,1.0,0.0,59.107818603515625,77.0,27763.201171875,-0.0,288.7773742675781,1.0,283.1499938964844,285.6126708984375,296.0689392089844,297.9723815917969,293.1499938964844,293.1499938964844,283.1499938964844,16475.560546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618990302085876,1.0,0.0,0.0,2.703610181808472,2.703622817993164,4.877322794527572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.955078125,0.0,604.9209594726562,1895.4371337890625,0.0,1324.02685546875,0.6674537062644958,1.0,0.0,3.0,1.0,0.0
17821800,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488647460937,0.7422220706939697,0.1777895987033844,0.1607439070940017,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.7031922936439514,0.1496461778879165,0.143068328499794,297.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14862060546875,0.7565421462059021,0.1887927204370498,0.1327238231897354,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.7034298181533813,0.149782508611679,0.1432052552700042,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.6616036891937256,0.1250578910112381,0.5710954070091248,285.1483459472656,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.74688720703125,286.141357421875,1.0,0.2965215146541595,1.0,1.0,0.0,1.0,-1.3811838626861572,1.381182312965393,1.592283183526888e-06,1.0551851987838743,1.0,1.0,0.0,59.52086639404297,65.0,27818.4453125,-0.0,290.1451721191406,1.0,283.1499938964844,285.60260009765625,296.06494140625,297.9688415527344,293.1499938964844,293.1499938964844,283.1499938964844,16670.974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622757315635681,1.0,0.0,0.0,2.7195966243743896,2.719609260559082,4.935172341902216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.1337890625,0.0,615.7152099609375,1895.4371337890625,0.0,1326.71533203125,0.6742793917655945,1.0,0.0,3.0,1.0,0.0
17821860,297.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.745241105556488,0.1816739290952682,0.164104163646698,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777282714844,0.704556941986084,0.1517551988363266,0.1449825763702392,297.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771484375,0.7593055367469788,0.1925814747810363,0.1352612674236297,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777282714844,0.7046987414360046,0.1518220007419586,0.1450653821229934,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07830810546875,0.659595787525177,0.1251050382852554,0.5704893469810486,285.0769958496094,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.70220947265625,286.072998046875,1.0,0.2984836399555206,1.0,1.0,0.0,1.0,-1.3920650482177734,1.3920633792877195,1.6150596593433877e-06,1.063923478126526,1.0,1.0,0.0,60.43008041381836,53.0,28356.623046875,-0.0,296.9823303222656,1.0,283.1499938964844,285.5177917480469,296.060302734375,297.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,18539.84765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646245121955872,1.0,0.0,0.0,2.8679862022399902,2.868000268936157,5.48842137959582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.7880859375,0.0,722.1007080078125,1895.4371337890625,0.0,1343.5491943359375,0.71038818359375,1.0,0.0,3.0,1.0,0.0
17821920,297.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.745241105556488,0.1816739290952682,0.164104163646698,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777282714844,0.704556941986084,0.1517551988363266,0.1449825763702392,297.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771484375,0.7593055367469788,0.1925814747810363,0.1352612674236297,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777282714844,0.7046987414360046,0.1518220007419586,0.1450653821229934,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07830810546875,0.659595787525177,0.1251050382852554,0.5704893469810486,285.0769958496094,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.70220947265625,286.072998046875,1.0,0.2984836399555206,1.0,1.0,0.0,1.0,-1.3920650482177734,1.3920633792877195,1.6150596593433877e-06,1.063923478126526,1.0,1.0,0.0,60.43008041381836,53.0,28356.623046875,-0.0,296.9823303222656,1.0,283.1499938964844,285.5177917480469,296.060302734375,297.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,18539.84765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646245121955872,1.0,0.0,0.0,2.8679862022399902,2.868000268936157,5.48842137959582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.7880859375,0.0,722.1007080078125,1895.4371337890625,0.0,1343.5491943359375,0.71038818359375,1.0,0.0,3.0,1.0,0.0
