time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340881347656,0.7600744366645813,0.1859824657440185,0.1677602529525756,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.7174235582351685,0.1541920155286789,0.1470807045698166,297.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.7745089530944824,0.1967906355857849,0.1380379348993301,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.7174163460731506,0.1541608422994613,0.1470760852098465,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03472900390625,0.6692260503768921,0.1257249116897583,0.5720771551132202,285.0339660644531,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.667724609375,286.0317077636719,1.0,0.296128511428833,1.0,1.0,0.0,1.0,-1.4066240787506104,1.4066224098205566,1.6458635627714102e-06,1.075609803199768,1.0,1.0,0.0,57.16617584228516,41.0,28899.861328125,-0.0,295.5462646484375,1.0,283.1499938964844,285.46044921875,296.0869445800781,298.029541015625,293.1499938964844,293.1499938964844,283.1499938964844,20197.720703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675164103507996,1.0,0.0,0.0,2.993471622467041,2.9934871196746826,5.979208026474225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.6943359375,0.0,821.0928344726562,1895.4371337890625,0.0,1364.439453125,0.7409783005714417,1.0,0.0,3.0,1.0,0.0
17822040,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340881347656,0.7600744366645813,0.1859824657440185,0.1677602529525756,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.7174235582351685,0.1541920155286789,0.1470807045698166,297.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.7745089530944824,0.1967906355857849,0.1380379348993301,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.7174163460731506,0.1541608422994613,0.1470760852098465,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03472900390625,0.6692260503768921,0.1257249116897583,0.5720771551132202,285.0339660644531,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.667724609375,286.0317077636719,1.0,0.296128511428833,1.0,1.0,0.0,1.0,-1.4066240787506104,1.4066224098205566,1.6458635627714102e-06,1.075609803199768,1.0,1.0,0.0,57.16617584228516,41.0,28899.861328125,-0.0,295.5462646484375,1.0,283.1499938964844,285.46044921875,296.0869445800781,298.029541015625,293.1499938964844,293.1499938964844,283.1499938964844,20197.720703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675164103507996,1.0,0.0,0.0,2.993471622467041,2.9934871196746826,5.979208026474225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.6943359375,0.0,821.0928344726562,1895.4371337890625,0.0,1364.439453125,0.7409783005714417,1.0,0.0,3.0,1.0,0.0
17822100,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.771501898765564,0.1882159560918808,0.1696369796991348,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176696777344,0.7267062067985535,0.1554817259311676,0.1481676995754242,297.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.7861833572387695,0.198964238166809,0.1394580900669098,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176696777344,0.7266238927841187,0.1553963273763656,0.1481133699417114,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.6777310371398926,0.126155748963356,0.5733146071434021,285.0172119140625,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6529541015625,286.0146179199219,1.0,0.2938328981399536,1.0,1.0,0.0,1.0,-1.414616942405701,1.414615273475647,1.6629348920105258e-06,1.082022786140442,1.0,1.0,0.0,54.48896789550781,41.0,29191.99609375,-0.0,292.6009521484375,1.0,283.1499938964844,285.4343566894531,296.1036376953125,298.062255859375,293.1499938964844,293.1499938964844,283.1499938964844,21084.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695749759674072,1.0,0.0,0.0,3.0585012435913086,3.0585174560546875,6.24181154762482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.5361328125,0.0,875.775634765625,1895.4371337890625,0.0,1379.4189453125,0.754059374332428,1.0,0.0,3.0,1.0,0.0
17822160,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.7860545516014099,0.1904788315296173,0.1715258955955505,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.7383022308349609,0.1568025201559066,0.1492674797773361,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.8008900284767151,0.201158732175827,0.1408820152282714,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.7381380796432495,0.1566605120897293,0.1491607129573822,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.6889997720718384,0.1266418844461441,0.5747401118278503,285.007080078125,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6395568847656,286.00592041015625,1.0,0.2908923923969269,1.0,1.0,0.0,1.0,-1.42288339138031,1.4228817224502563,1.6807106248961643e-06,1.088653326034546,1.0,1.0,0.0,51.23733901977539,29.0,29437.447265625,-0.0,288.3413391113281,1.0,283.1499938964844,285.419189453125,296.1195678710937,298.0928039550781,293.1499938964844,293.1499938964844,283.1499938964844,21705.765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718942523002625,1.0,0.0,0.0,3.103212594985962,3.10322904586792,6.425639753615542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.25439453125,0.0,914.748046875,1895.4371337890625,0.0,1396.4024658203125,0.7677673101425171,1.0,0.0,3.0,1.0,0.0
17822220,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8242141604423523,0.1950322538614273,0.1753028780221939,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.7714564800262451,0.1594870239496231,0.1514764726161956,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8378334045410156,0.2055543959140777,0.1437140554189682,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.771084725856781,0.1592271327972412,0.1512598395347595,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.719709038734436,0.1277037113904953,0.5778748989105225,284.99005126953125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.61553955078125,285.98956298828125,1.0,0.2836321294307709,1.0,1.0,0.0,1.0,-1.439751148223877,1.4397494792938232,1.717360191832995e-06,1.1021757125854492,1.0,1.0,0.0,43.58108139038086,25.0,29964.4453125,-0.0,276.9672241210937,1.0,283.1499938964844,285.38800048828125,296.14990234375,298.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,23107.87890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770653128623962,1.0,0.0,0.0,3.2018723487854004,3.201889991760254,6.840712671873916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.24609375,0.0,1004.7987670898438,1895.4371337890625,0.0,1434.671875,0.79188072681427,1.0,0.0,3.0,1.0,0.0
17822280,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8242141604423523,0.1950322538614273,0.1753028780221939,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.7714564800262451,0.1594870239496231,0.1514764726161956,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8378334045410156,0.2055543959140777,0.1437140554189682,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.771084725856781,0.1592271327972412,0.1512598395347595,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.719709038734436,0.1277037113904953,0.5778748989105225,284.99005126953125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.61553955078125,285.98956298828125,1.0,0.2836321294307709,1.0,1.0,0.0,1.0,-1.439751148223877,1.4397494792938232,1.717360191832995e-06,1.1021757125854492,1.0,1.0,0.0,43.58108139038086,25.0,29964.4453125,-0.0,276.9672241210937,1.0,283.1499938964844,285.38800048828125,296.14990234375,298.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,23107.87890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770653128623962,1.0,0.0,0.0,3.2018723487854004,3.201889991760254,6.840712671873916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.24609375,0.0,1004.7987670898438,1895.4371337890625,0.0,1434.671875,0.79188072681427,1.0,0.0,3.0,1.0,0.0
17822340,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8669591546058655,0.1995554715394973,0.1791090220212936,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8122730255126953,0.1621767580509185,0.1537457257509231,297.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.881932258605957,0.2098973244428634,0.1465514153242111,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8117038607597351,0.1617941111326217,0.1534142047166824,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7526236176490784,0.1288165301084518,0.5815272331237793,284.980224609375,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5943298339844,285.98028564453125,1.0,0.2779136002063751,1.0,1.0,0.0,1.0,-1.457421064376831,1.4574192762374878,1.7562890661793062e-06,1.1163212060928345,1.0,1.0,0.0,36.93907928466797,25.0,30488.82421875,-0.0,268.1494140625,1.0,283.1499938964844,285.3644104003906,296.1772766113281,298.2143859863281,293.1499938964844,293.1499938964844,283.1499938964844,24425.408203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824049949645996,1.0,0.0,0.0,3.291886806488037,3.291905403137207,7.230745495689916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.85888671875,0.0,1091.9476318359375,1895.4371337890625,0.0,1474.760009765625,0.8139092922210693,1.0,0.0,3.0,1.0,0.0
17822400,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8669591546058655,0.1995554715394973,0.1791090220212936,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8122730255126953,0.1621767580509185,0.1537457257509231,297.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.881932258605957,0.2098973244428634,0.1465514153242111,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8117038607597351,0.1617941111326217,0.1534142047166824,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7526236176490784,0.1288165301084518,0.5815272331237793,284.980224609375,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5943298339844,285.98028564453125,1.0,0.2779136002063751,1.0,1.0,0.0,1.0,-1.457421064376831,1.4574192762374878,1.7562890661793062e-06,1.1163212060928345,1.0,1.0,0.0,36.93907928466797,25.0,30488.82421875,-0.0,268.1494140625,1.0,283.1499938964844,285.3644104003906,296.1772766113281,298.2143859863281,293.1499938964844,293.1499938964844,283.1499938964844,24425.408203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824049949645996,1.0,0.0,0.0,3.291886806488037,3.291905403137207,7.230745495689916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.85888671875,0.0,1091.9476318359375,1895.4371337890625,0.0,1474.760009765625,0.8139092922210693,1.0,0.0,3.0,1.0,0.0
17822460,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.9135963320732116,0.2039821743965149,0.1829117089509964,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.8503706455230713,0.1648182272911071,0.1560545265674591,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.9309899806976318,0.2141312062740326,0.149375706911087,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.8495795130729675,0.1643088310956955,0.1556041985750198,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.7880834341049194,0.1299119144678115,0.5855206847190857,284.97564697265625,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5750427246094,285.9760437011719,1.0,0.274585872888565,1.0,1.0,0.0,1.0,-1.4755712747573853,1.475569486618042,1.7968573047255632e-06,1.1308380365371704,1.0,1.0,0.0,32.180660247802734,25.0,31011.255859375,-0.0,264.021484375,1.0,283.1499938964844,285.34625244140625,296.2031555175781,298.2717590332031,293.1499938964844,293.1499938964844,283.1499938964844,25681.865234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876636743545532,1.0,0.0,0.0,3.37549352645874,3.3755130767822266,7.602699838571425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.4716796875,0.0,1177.278076171875,1895.4371337890625,0.0,1514.790283203125,0.8343910574913025,1.0,0.0,3.0,1.0,0.0
17822520,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.9135963320732116,0.2039821743965149,0.1829117089509964,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.8503706455230713,0.1648182272911071,0.1560545265674591,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.9309899806976318,0.2141312062740326,0.149375706911087,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.8495795130729675,0.1643088310956955,0.1556041985750198,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.7880834341049194,0.1299119144678115,0.5855206847190857,284.97564697265625,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5750427246094,285.9760437011719,1.0,0.274585872888565,1.0,1.0,0.0,1.0,-1.4755712747573853,1.475569486618042,1.7968573047255632e-06,1.1308380365371704,1.0,1.0,0.0,32.180660247802734,25.0,31011.255859375,-0.0,264.021484375,1.0,283.1499938964844,285.34625244140625,296.2031555175781,298.2717590332031,293.1499938964844,293.1499938964844,283.1499938964844,25681.865234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876636743545532,1.0,0.0,0.0,3.37549352645874,3.3755130767822266,7.602699838571425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.4716796875,0.0,1177.278076171875,1895.4371337890625,0.0,1514.790283203125,0.8343910574913025,1.0,0.0,3.0,1.0,0.0
17822580,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.9643486142158508,0.2082742005586624,0.1866510361433029,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.8907075524330139,0.1673804968595504,0.1583477407693863,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.9789462089538574,0.2182259708642959,0.1521463096141815,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.8896017670631409,0.1667408943176269,0.1577752083539962,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8230881094932556,0.1309506446123123,0.5895495414733887,284.97430419921875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5570373535156,285.9748840332031,1.0,0.2728703618049621,1.0,1.0,0.0,1.0,-1.4935824871063232,1.49358069896698,1.837701574913808e-06,1.1452326774597168,1.0,1.0,0.0,28.77241516113281,28.0,31525.12109375,-0.0,263.1383361816406,1.0,283.1499938964844,285.3315734863281,296.2284545898437,298.3280944824219,293.1499938964844,293.1499938964844,283.1499938964844,26894.384765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692774772644043,1.0,0.0,0.0,3.4542582035064697,3.4542787075042725,7.961646133480826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.8251953125,0.0,1261.629150390625,1895.4371337890625,0.0,1554.2059326171875,0.8537027835845947,1.0,0.0,3.0,1.0,0.0
17822640,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.9643486142158508,0.2082742005586624,0.1866510361433029,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.8907075524330139,0.1673804968595504,0.1583477407693863,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.9789462089538574,0.2182259708642959,0.1521463096141815,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.8896017670631409,0.1667408943176269,0.1577752083539962,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8230881094932556,0.1309506446123123,0.5895495414733887,284.97430419921875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5570373535156,285.9748840332031,1.0,0.2728703618049621,1.0,1.0,0.0,1.0,-1.4935824871063232,1.49358069896698,1.837701574913808e-06,1.1452326774597168,1.0,1.0,0.0,28.77241516113281,28.0,31525.12109375,-0.0,263.1383361816406,1.0,283.1499938964844,285.3315734863281,296.2284545898437,298.3280944824219,293.1499938964844,293.1499938964844,283.1499938964844,26894.384765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692774772644043,1.0,0.0,0.0,3.4542582035064697,3.4542787075042725,7.961646133480826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.8251953125,0.0,1261.629150390625,1895.4371337890625,0.0,1554.2059326171875,0.8537027835845947,1.0,0.0,3.0,1.0,0.0
17822700,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.9816270470619202,0.2103622555732727,0.1884970664978027,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731750488281,0.9073471426963806,0.1686266660690307,0.1594902724027633,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.994034707546234,0.2202161401510238,0.1535131335258484,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731750488281,0.9060471057891846,0.1679206490516662,0.1588554680347442,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97320556640625,0.8359226584434509,0.1314419656991958,0.5915776491165161,284.97314453125,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.54840087890625,285.9730529785156,1.0,0.2729425132274627,1.0,1.0,0.0,1.0,-1.502543568611145,1.5025416612625122,1.85823751053249e-06,1.152387261390686,1.0,1.0,0.0,27.76280975341797,28.0,31797.966796875,-0.0,264.4371032714844,1.0,283.1499938964844,285.3221740722656,296.2411804199219,298.3570556640625,293.1499938964844,293.1499938964844,283.1499938964844,27612.01171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952869892120361,1.0,0.0,0.0,3.500040054321289,3.50006103515625,8.174088179657701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.73486328125,0.0,1312.4610595703125,1895.4371337890625,0.0,1573.759033203125,0.8621340990066528,1.0,0.0,3.0,1.0,0.0
17822760,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.9810470342636108,0.2124068289995193,0.1903670281171798,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.9058765769004822,0.1698427647352218,0.1606699228286743,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.9934397339820862,0.2224638015031814,0.1549831181764602,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.9044812321662904,0.1690689921379089,0.1599715799093246,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.8337962031364441,0.1319056749343872,0.593786895275116,284.9726257324219,284.95001220703125,295.001220703125,293.2288818359375,294.9992980957031,297.54052734375,285.97265625,1.0,0.2731903493404388,1.0,1.0,0.0,1.0,-1.501081943511963,1.50108003616333,1.858332780102501e-06,1.154479742050171,1.0,1.0,0.0,28.10337257385254,31.0,31949.283203125,-0.0,266.5920104980469,1.0,283.1499938964844,285.3160095214844,296.2531433105469,298.3822021484375,293.1499938964844,293.1499938964844,283.1499938964844,28077.998046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976768374443054,1.0,0.0,0.0,3.5294501781463623,3.529471635818481,8.31203578854911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.814453125,0.0,1345.8250732421875,1895.4371337890625,0.0,1592.46728515625,0.8721508979797363,1.0,0.0,3.0,1.0,0.0
17822820,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.25323486328125,0.9865927696228028,0.221392884850502,0.1975642144680023,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.381591796875,0.9067311882972716,0.1739096343517303,0.1639204919338226,297.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351379394531,0.997048318386078,0.230566918849945,0.1600154936313629,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3834228515625,0.9050819873809814,0.1729885637760162,0.1630859076976776,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.54620361328125,0.8318575024604797,0.1344406008720398,0.5997065901756287,288.8052978515625,284.95001220703125,295.0525207519531,293.2544250488281,295.0501708984375,297.55694580078125,285.732177734375,1.0,0.2708964049816131,1.0,1.0,0.0,1.0,-1.4627960920333862,1.4627944231033323,1.6699137859177426e-06,1.0197046995162964,1.0,1.0,0.0,25.59603881835937,34.0,28725.544921875,-0.0,255.2107696533203,1.0,283.1499938964844,285.0031433105469,296.2232971191406,298.21734619140625,293.1499938964844,293.1499938964844,283.1499938964844,30463.119140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944258213043213,1.0,0.0,0.0,3.5303726196289062,3.5303943157196045,8.31638089948683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.06201171875,0.0,1364.03515625,1895.4371337890625,0.0,1567.0430908203125,0.8783789277076721,1.0,0.0,3.0,1.0,0.0
17822880,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.25323486328125,0.9865927696228028,0.221392884850502,0.1975642144680023,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.381591796875,0.9067311882972716,0.1739096343517303,0.1639204919338226,297.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351379394531,0.997048318386078,0.230566918849945,0.1600154936313629,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3834228515625,0.9050819873809814,0.1729885637760162,0.1630859076976776,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.54620361328125,0.8318575024604797,0.1344406008720398,0.5997065901756287,288.8052978515625,284.95001220703125,295.0525207519531,293.2544250488281,295.0501708984375,297.55694580078125,285.732177734375,1.0,0.2708964049816131,1.0,1.0,0.0,1.0,-1.4627960920333862,1.4627944231033323,1.6699137859177426e-06,1.0197046995162964,1.0,1.0,0.0,25.59603881835937,34.0,28725.544921875,-0.0,255.2107696533203,1.0,283.1499938964844,285.0031433105469,296.2232971191406,298.21734619140625,293.1499938964844,293.1499938964844,283.1499938964844,30463.119140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944258213043213,1.0,0.0,0.0,3.5303726196289062,3.5303943157196045,8.31638089948683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.06201171875,0.0,1364.03515625,1895.4371337890625,0.0,1567.0430908203125,0.8783789277076721,1.0,0.0,3.0,1.0,0.0
17822940,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.9935691356658936,0.2275931686162948,0.203658252954483,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.9105411171913148,0.1757180988788604,0.1664599478244781,297.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.9864806532859802,0.2373904287815094,0.1541989147663116,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.9088186025619508,0.1747650951147079,0.1656073629856109,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.8348130583763123,0.1351220160722732,0.608944833278656,284.97021484375,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.55816650390625,285.9709777832031,1.0,0.2736268639564514,1.0,1.0,0.0,1.0,-1.4952385425567627,1.4952367544174194,1.8432752995067856e-06,1.1482526063919067,0.9616684913635254,0.9616684913635254,0.0,28.498498916625977,37.0,32162.35546875,-0.0,274.35516357421875,1.0,283.1499938964844,285.3032531738281,296.2829284667969,298.4012145996094,293.1499938964844,293.1499938964844,283.1499938964844,31016.69140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912133097648621,1.0,0.0,0.0,3.587486743927002,3.587509155273437,8.587641104895738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.23876953125,0.0,1428.077880859375,1895.4371337890625,0.0,1542.1119384765625,0.888789713382721,1.0,0.0,3.0,1.0,0.0
17823000,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.9935691356658936,0.2275931686162948,0.203658252954483,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.9105411171913148,0.1757180988788604,0.1664599478244781,297.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.9864806532859802,0.2373904287815094,0.1541989147663116,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.9088186025619508,0.1747650951147079,0.1656073629856109,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.8348130583763123,0.1351220160722732,0.608944833278656,284.97021484375,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.55816650390625,285.9709777832031,1.0,0.2736268639564514,1.0,1.0,0.0,1.0,-1.4952385425567627,1.4952367544174194,1.8432752995067856e-06,1.1482526063919067,0.9616684913635254,0.9616684913635254,0.0,28.498498916625977,37.0,32162.35546875,-0.0,274.35516357421875,1.0,283.1499938964844,285.3032531738281,296.2829284667969,298.4012145996094,293.1499938964844,293.1499938964844,283.1499938964844,31016.69140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912133097648621,1.0,0.0,0.0,3.587486743927002,3.587509155273437,8.587641104895738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.23876953125,0.0,1428.077880859375,1895.4371337890625,0.0,1542.1119384765625,0.888789713382721,1.0,0.0,3.0,1.0,0.0
17823060,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.9769307971000672,0.2336484342813491,0.1800125539302826,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.9398887157440186,0.1790080070495605,0.1696702986955642,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.9769307971000672,0.2433775812387466,0.1400097757577896,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749755859375,0.9381741285324096,0.1780732870101928,0.1688645184040069,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.8542627096176147,0.136440172791481,0.6145356297492981,284.9760437011719,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5542907714844,285.9825439453125,1.0,0.276436448097229,1.0,1.0,0.0,1.0,-1.5280414819717407,1.528039574623108,1.917470854095882e-06,1.1727350950241089,0.95371675491333,0.95371675491333,0.0,27.535728454589844,57.0,32730.873046875,-0.0,275.054931640625,1.0,283.1499938964844,285.3080139160156,296.3215637207031,298.4592590332031,293.1499938964844,293.1499938964844,283.1499938964844,32450.9375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930464506149292,1.0,0.0,0.0,3.623910665512085,3.623933792114258,8.762908123571833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.78955078125,0.0,1477.97119140625,1895.4371337890625,0.0,1556.31494140625,0.8991983532905579,1.0,0.0,3.0,1.0,0.0
17823120,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.9769307971000672,0.2336484342813491,0.1800125539302826,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.9398887157440186,0.1790080070495605,0.1696702986955642,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.9769307971000672,0.2433775812387466,0.1400097757577896,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749755859375,0.9381741285324096,0.1780732870101928,0.1688645184040069,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.8542627096176147,0.136440172791481,0.6145356297492981,284.9760437011719,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5542907714844,285.9825439453125,1.0,0.276436448097229,1.0,1.0,0.0,1.0,-1.5280414819717407,1.528039574623108,1.917470854095882e-06,1.1727350950241089,0.95371675491333,0.95371675491333,0.0,27.535728454589844,57.0,32730.873046875,-0.0,275.054931640625,1.0,283.1499938964844,285.3080139160156,296.3215637207031,298.4592590332031,293.1499938964844,293.1499938964844,283.1499938964844,32450.9375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930464506149292,1.0,0.0,0.0,3.623910665512085,3.623933792114258,8.762908123571833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.78955078125,0.0,1477.97119140625,1895.4371337890625,0.0,1556.31494140625,0.8991983532905579,1.0,0.0,3.0,1.0,0.0
17823180,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.995328426361084,0.2354463636875152,0.2090087085962295,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.9129331707954408,0.1803344637155532,0.170832097530365,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.9888014197349548,0.2461784034967422,0.1584949046373367,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.9107920527458192,0.1791444569826126,0.1697633862495422,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8332512974739075,0.1368839144706726,0.6168548464775085,285.0158996582031,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.5257873535156,286.02117919921875,1.0,0.2893305718898773,1.0,1.0,0.0,1.0,-1.5890133380889893,1.5890111923217771,2.063262854790082e-06,1.2207400798797607,1.0,1.0,0.0,30.7457218170166,60.0,33975.63671875,-0.0,312.2001342773437,1.0,283.1499938964844,285.3218994140625,296.3855285644531,298.60858154296875,293.1499938964844,293.1499938964844,283.1499938964844,31592.517578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048723101615906,1.0,0.0,0.0,3.734323501586914,3.7343475818634033,9.305016988037096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.55322265625,0.0,1595.2823486328125,1895.4371337890625,0.0,1649.41455078125,0.923405945301056,1.0,0.0,3.0,1.0,0.0
17823240,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.995328426361084,0.2354463636875152,0.2090087085962295,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.9129331707954408,0.1803344637155532,0.170832097530365,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.9888014197349548,0.2461784034967422,0.1584949046373367,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.9107920527458192,0.1791444569826126,0.1697633862495422,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8332512974739075,0.1368839144706726,0.6168548464775085,285.0158996582031,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.5257873535156,286.02117919921875,1.0,0.2893305718898773,1.0,1.0,0.0,1.0,-1.5890133380889893,1.5890111923217771,2.063262854790082e-06,1.2207400798797607,1.0,1.0,0.0,30.7457218170166,60.0,33975.63671875,-0.0,312.2001342773437,1.0,283.1499938964844,285.3218994140625,296.3855285644531,298.60858154296875,293.1499938964844,293.1499938964844,283.1499938964844,31592.517578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048723101615906,1.0,0.0,0.0,3.734323501586914,3.7343475818634033,9.305016988037096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.55322265625,0.0,1595.2823486328125,1895.4371337890625,0.0,1649.41455078125,0.923405945301056,1.0,0.0,3.0,1.0,0.0
17823300,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.9806982278823853,0.2347031831741333,0.2116432934999466,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390625,0.8931653499603271,0.1811785101890564,0.1716690212488174,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.9930638074874878,0.2456559091806411,0.1722575426101684,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390625,0.8910720348358154,0.1798894852399826,0.1704994589090347,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.8165048956871033,0.1370215266942978,0.6180223822593689,285.0394897460937,284.95001220703125,295.22857666015625,293.3427429199219,295.22686767578125,297.5000305175781,286.0422668457031,1.0,0.2953813672065735,1.0,1.0,0.0,1.0,-1.6151539087295532,1.6151517629623413,2.128402684320463e-06,1.2417831420898438,1.0,1.0,0.0,33.204437255859375,60.0,34577.38671875,-0.0,331.17559814453125,1.0,283.1499938964844,285.3283996582031,296.4059753417969,298.6734924316406,293.1499938964844,293.1499938964844,283.1499938964844,32420.62890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117050290107727,1.0,0.0,0.0,3.792494535446167,3.7925193309783936,9.59717112891667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.7841796875,0.0,1669.7275390625,1895.4371337890625,0.0,1704.322998046875,0.9343410134315492,1.0,0.0,3.0,1.0,0.0
17823360,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.940178394317627,0.2350198924541473,0.2117001861333847,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.8584203124046326,0.1820076406002044,0.172626331448555,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411376953125,0.955672562122345,0.2454101592302322,0.1720661967992782,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.8563659191131592,0.1806300580501556,0.1713683158159256,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.7837625741958618,0.1370572447776794,0.619191586971283,285.0411376953125,284.95001220703125,295.253173828125,293.3551940917969,295.25146484375,297.4790344238281,286.0406188964844,1.0,0.3004055023193359,1.0,1.0,0.0,1.0,-1.616623044013977,1.6166208982467651,2.1323339751688763e-06,1.2431660890579224,1.0,1.0,0.0,37.53458404541016,63.0,34737.93359375,-0.0,344.23443603515625,1.0,283.1499938964844,285.3197326660156,296.4165344238281,298.7108459472656,293.1499938964844,293.1499938964844,283.04998779296875,33037.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717809796333313,1.0,0.0,0.0,3.8284912109375,3.8285164833068848,9.780219443200622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.49365234375,0.0,1717.7139892578125,1895.4371337890625,0.0,1754.03857421875,0.9449053406715392,1.0,0.0,3.0,1.0,0.0
17823420,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.8911265730857849,0.236580342054367,0.2130897790193557,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.8208873271942139,0.1835108697414398,0.1743788719177246,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.9038164019584656,0.2465111166238784,0.1726965606212616,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9575500488281,0.81879061460495,0.1819715946912765,0.1729629635810852,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.7459210753440857,0.1369821280241012,0.6204106211662292,284.957275390625,284.95001220703125,295.3019104003906,293.37994384765625,295.3002319335937,297.4499816894531,285.9561462402344,1.0,0.3093002140522003,1.0,1.0,0.0,1.0,-1.624530792236328,1.6245286464691162,2.1521893813769566e-06,1.2494233846664429,0.9978361129760742,0.9978361129760742,0.0,44.65298843383789,66.0,35375.640625,-0.0,367.9791564941406,1.0,283.0513000488281,285.2206420898437,296.4355163574219,298.789306640625,293.1499938964844,293.1499938964844,282.75,34289.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303957343101501,1.0,0.0,0.0,3.8996527194976807,3.899678945541382,1.01471755442617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.99365234375,0.0,1815.386474609375,1895.4371337890625,0.0,1858.3853759765625,0.9601707458496094,1.0,0.0,3.0,1.0,0.0
17823480,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.8911265730857849,0.236580342054367,0.2130897790193557,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.8208873271942139,0.1835108697414398,0.1743788719177246,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.9038164019584656,0.2465111166238784,0.1726965606212616,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9575500488281,0.81879061460495,0.1819715946912765,0.1729629635810852,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.7459210753440857,0.1369821280241012,0.6204106211662292,284.957275390625,284.95001220703125,295.3019104003906,293.37994384765625,295.3002319335937,297.4499816894531,285.9561462402344,1.0,0.3093002140522003,1.0,1.0,0.0,1.0,-1.624530792236328,1.6245286464691162,2.1521893813769566e-06,1.2494233846664429,0.9978361129760742,0.9978361129760742,0.0,44.65298843383789,66.0,35375.640625,-0.0,367.9791564941406,1.0,283.0513000488281,285.2206420898437,296.4355163574219,298.789306640625,293.1499938964844,293.1499938964844,282.75,34289.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303957343101501,1.0,0.0,0.0,3.8996527194976807,3.899678945541382,1.01471755442617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.99365234375,0.0,1815.386474609375,1895.4371337890625,0.0,1858.3853759765625,0.9601707458496094,1.0,0.0,3.0,1.0,0.0
17823540,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091125488281,0.8634365797042847,0.2381006926298141,0.2147313803434372,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078308105469,0.7960017919540405,0.1846213787794113,0.175757884979248,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092956542969,0.8753135204315186,0.2481104731559753,0.1739600151777267,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077697753906,0.7935740947723389,0.1829363703727722,0.1742008626461029,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.7228544354438782,0.1366321742534637,0.620274543762207,284.8091735839844,284.95001220703125,295.3500061035156,293.404541015625,295.3483581542969,297.4253845214844,285.8200988769531,1.0,0.316717654466629,1.0,1.0,0.0,1.0,-1.6309987306594849,1.630996584892273,2.168533910662518e-06,1.2545562982559204,0.832958459854126,0.832958459854126,0.0,50.74209976196289,69.0,35950.40625,0.0,388.30963134765625,1.0,282.756103515625,285.086669921875,296.4574890136719,298.8778686523437,293.1499938964844,293.1499938964844,283.04998779296875,43394.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450915575027466,1.0,0.0,0.0,3.6713247299194336,3.6713502407073975,8.993709457172372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.490234375,0.0,1612.6705322265625,1895.4371337890625,0.0,1983.13916015625,0.91486394405365,1.0,0.0,3.0,1.0,0.0
17823600,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091125488281,0.8634365797042847,0.2381006926298141,0.2147313803434372,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078308105469,0.7960017919540405,0.1846213787794113,0.175757884979248,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092956542969,0.8753135204315186,0.2481104731559753,0.1739600151777267,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077697753906,0.7935740947723389,0.1829363703727722,0.1742008626461029,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.7228544354438782,0.1366321742534637,0.620274543762207,284.8091735839844,284.95001220703125,295.3500061035156,293.404541015625,295.3483581542969,297.4253845214844,285.8200988769531,1.0,0.316717654466629,1.0,1.0,0.0,1.0,-1.6309987306594849,1.630996584892273,2.168533910662518e-06,1.2545562982559204,0.832958459854126,0.832958459854126,0.0,50.74209976196289,69.0,35950.40625,0.0,388.30963134765625,1.0,282.756103515625,285.086669921875,296.4574890136719,298.8778686523437,293.1499938964844,293.1499938964844,283.04998779296875,43394.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450915575027466,1.0,0.0,0.0,3.6713247299194336,3.6713502407073975,8.993709457172372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.490234375,0.0,1612.6705322265625,1895.4371337890625,0.0,1983.13916015625,0.91486394405365,1.0,0.0,3.0,1.0,0.0
17823660,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.8473227620124817,0.2407756745815277,0.2169743925333023,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.7799787521362305,0.1862801760435104,0.1773141026496887,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.8585502505302429,0.2508234083652496,0.1757493764162063,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.7774409651756287,0.1844557821750641,0.1756243556737899,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.7070724368095398,0.136751502752304,0.620882511138916,285.04168701171875,284.95001220703125,295.3956298828125,293.4269714355469,295.3941345214844,297.41278076171875,286.04052734375,1.0,0.3231490850448608,1.0,1.0,0.0,1.0,-1.6401431560516355,1.6401410102844238,2.1916623609286034e-06,1.2617179155349731,0.9943413138389589,0.9943413138389589,0.0,55.689151763916016,57.0,35665.8203125,0.0,407.10052490234375,1.0,283.04315185546875,285.300048828125,296.3843688964844,298.70587158203125,293.1499938964844,293.1499938964844,282.75,32810.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309021353721619,1.0,0.0,0.0,3.77889347076416,3.7789182662963854,9.52845709889516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.78173828125,0.0,1656.6473388671875,1895.4371337890625,0.0,1862.6336669921875,0.9321881532669068,1.0,0.0,3.0,1.0,0.0
17823720,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.8473227620124817,0.2407756745815277,0.2169743925333023,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.7799787521362305,0.1862801760435104,0.1773141026496887,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.8585502505302429,0.2508234083652496,0.1757493764162063,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.7774409651756287,0.1844557821750641,0.1756243556737899,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.7070724368095398,0.136751502752304,0.620882511138916,285.04168701171875,284.95001220703125,295.3956298828125,293.4269714355469,295.3941345214844,297.41278076171875,286.04052734375,1.0,0.3231490850448608,1.0,1.0,0.0,1.0,-1.6401431560516355,1.6401410102844238,2.1916623609286034e-06,1.2617179155349731,0.9943413138389589,0.9943413138389589,0.0,55.689151763916016,57.0,35665.8203125,0.0,407.10052490234375,1.0,283.04315185546875,285.300048828125,296.3843688964844,298.70587158203125,293.1499938964844,293.1499938964844,282.75,32810.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309021353721619,1.0,0.0,0.0,3.77889347076416,3.7789182662963854,9.52845709889516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.78173828125,0.0,1656.6473388671875,1895.4371337890625,0.0,1862.6336669921875,0.9321881532669068,1.0,0.0,3.0,1.0,0.0
17823780,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.8479779958724976,0.2420935332775116,0.2184063494205474,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.7803539633750916,0.1871894896030426,0.1783055365085601,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751525878906,0.8592508435249329,0.2522917687892914,0.1769214272499084,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.7777138948440552,0.1852877587080001,0.1765395700931549,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.7062974572181702,0.1367995142936706,0.6215313673019409,284.8753967285156,284.95001220703125,295.4213562011719,293.4386291503906,295.41998291015625,297.404541015625,285.8633117675781,1.0,0.3240009844303131,1.0,1.0,0.0,1.0,-1.6463409662246704,1.646338701248169,2.207505986007164e-06,1.2666395902633667,0.8909275531768799,0.8909275531768799,0.0,56.12981414794922,57.0,36591.40625,0.0,411.7879028320313,1.0,282.77960205078125,285.1044921875,296.486572265625,298.94940185546875,293.1499938964844,293.1499938964844,282.75,36821.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410462498664856,1.0,0.0,0.0,3.772944688796997,3.772970199584961,9.498481290393102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.26806640625,0.0,1680.6552734375,1895.4371337890625,0.0,1948.5030517578125,0.9314093589782716,1.0,0.0,3.0,1.0,0.0
