time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.8507100939750671,0.2427229136228561,0.2190067619085312,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.7829616665840149,0.187646210193634,0.1787547767162323,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641357421875,0.8622011542320251,0.2530588805675506,0.1774764657020568,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7802450060844421,0.1856981813907623,0.1769438683986663,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.708000898361206,0.1367342174053192,0.621284544467926,284.86407470703125,284.95001220703125,295.4371032714844,293.44537353515625,295.4357604980469,297.3976135253906,285.8695068359375,1.0,0.3236213028430938,1.0,1.0,0.0,1.0,-1.6484582424163818,1.6484559774398804,2.212929757661186e-06,1.2683165073394775,0.8607171773910522,0.8607171773910522,0.0,55.63090133666992,45.0,36470.078125,0.0,411.5738220214844,1.0,282.7567749023437,285.1212158203125,296.486572265625,298.9212951660156,293.1499938964844,293.1499938964844,283.04998779296875,39929.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440165877342224,1.0,0.0,0.0,3.678436994552612,3.678462028503418,9.028590852722118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.64208984375,0.0,1594.6680908203125,1895.4371337890625,0.0,1973.9141845703125,0.9138177633285522,1.0,0.0,3.0,1.0,0.0
17823900,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8574355244636536,0.2438541948795318,0.219785675406456,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.7893552184104919,0.1883948892354965,0.1793060153722763,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.8693163990974426,0.2543044984340668,0.1781874001026153,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.7865277528762817,0.186386689543724,0.177438884973526,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.7128435969352722,0.1367727667093277,0.6208316683769226,285.0230712890625,284.95001220703125,295.45635986328125,293.4531555175781,295.455078125,297.3914489746094,286.0434875488281,1.0,0.3222709596157074,1.0,1.0,0.0,1.0,-1.6509580612182615,1.6509557962417605,2.2192939468368422e-06,1.270254135131836,0.9604730010032654,0.9604730010032654,0.0,54.1782455444336,45.0,35864.91015625,0.0,408.89349365234375,1.0,283.0025329589844,285.3064880371094,296.41717529296875,298.7184753417969,293.1499938964844,293.1499938964844,283.04998779296875,34941.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364038825035095,1.0,0.0,0.0,3.698354482650757,3.698378801345825,9.126628128797164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.8212890625,0.0,1579.6072998046875,1895.4371337890625,0.0,1909.02685546875,0.9179912805557252,1.0,0.0,3.0,1.0,0.0
17823960,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663757324219,0.8691431283950806,0.2452584654092788,0.2208703458309173,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.8002545237541199,0.1893230378627777,0.1800215393304824,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.8814706802368164,0.2557911574840545,0.1790924817323684,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.7973092198371887,0.1872533112764358,0.178096741437912,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.721197247505188,0.1369645148515701,0.6209567189216614,285.0663757324219,284.95001220703125,295.4747009277344,293.46002197265625,295.4734802246094,297.3883361816406,286.0651550292969,1.0,0.3201555013656616,1.0,1.0,0.0,1.0,-1.6551445722579956,1.655142307281494,2.230000518466113e-06,1.273518204689026,1.0,1.0,0.0,51.790565490722656,33.0,36090.2578125,0.0,404.5117492675781,1.0,283.0431823730469,285.3132019042969,296.4295654296875,298.7784729003906,293.1499938964844,293.1499938964844,282.75,32538.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331960797309875,1.0,0.0,0.0,3.801116704940796,3.8011417388916016,9.64085870691633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.31396484375,0.0,1680.912841796875,1895.4371337890625,0.0,1881.9249267578125,0.9367542266845704,1.0,0.0,3.0,1.0,0.0
17824020,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.9037812948226928,0.2470103055238723,0.2225138843059539,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.8301851153373718,0.1906736940145492,0.1812143921852111,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.9181291460990906,0.257936418056488,0.1805956661701202,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.8272742033004761,0.1884861290454864,0.1791767179965973,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.7454208731651306,0.1369959861040115,0.6204917430877686,284.8702697753906,284.95001220703125,295.5086364746094,293.4711608886719,295.507568359375,297.3753356933594,285.8736267089844,1.0,0.31399667263031,1.0,1.0,0.0,1.0,-1.6610971689224243,1.6610949039459229,2.245335281259031e-06,1.2782061100006104,0.882768988609314,0.882768988609314,0.0,45.522422790527344,25.0,36928.34765625,0.0,390.1143798828125,1.0,282.7559814453125,285.11090087890625,296.5205383300781,298.98736572265625,293.1499938964844,293.1499938964844,283.04998779296875,38753.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479275465011597,1.0,0.0,0.0,3.742453098297119,3.742478370666504,9.345574767394282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.8544921875,0.0,1659.6036376953125,1895.4371337890625,0.0,2007.5487060546875,0.9271493554115297,1.0,0.0,3.0,1.0,0.0
17824080,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.9037812948226928,0.2470103055238723,0.2225138843059539,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.8301851153373718,0.1906736940145492,0.1812143921852111,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.9181291460990906,0.257936418056488,0.1805956661701202,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.8272742033004761,0.1884861290454864,0.1791767179965973,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.7454208731651306,0.1369959861040115,0.6204917430877686,284.8702697753906,284.95001220703125,295.5086364746094,293.4711608886719,295.507568359375,297.3753356933594,285.8736267089844,1.0,0.31399667263031,1.0,1.0,0.0,1.0,-1.6610971689224243,1.6610949039459229,2.245335281259031e-06,1.2782061100006104,0.882768988609314,0.882768988609314,0.0,45.522422790527344,25.0,36928.34765625,0.0,390.1143798828125,1.0,282.7559814453125,285.11090087890625,296.5205383300781,298.98736572265625,293.1499938964844,293.1499938964844,283.04998779296875,38753.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479275465011597,1.0,0.0,0.0,3.742453098297119,3.742478370666504,9.345574767394282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.8544921875,0.0,1659.6036376953125,1895.4371337890625,0.0,2007.5487060546875,0.9271493554115297,1.0,0.0,3.0,1.0,0.0
17824140,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.95833420753479,0.2493094354867935,0.2240483313798904,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.8727632761001587,0.192295953631401,0.1823155283927917,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.9724752306938172,0.260520875453949,0.1820220649242401,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.8692878484725952,0.1899867951869964,0.1801648437976837,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700378417969,0.7826446294784546,0.1372146904468536,0.6196050047874451,285.0701599121094,284.95001220703125,295.5392150878906,293.4790344238281,295.5382385253906,297.3674621582031,286.0700378417969,1.0,0.3072588145732879,1.0,1.0,0.0,1.0,-1.6660923957824707,1.6660901308059692,2.258125050502713e-06,1.2820322513580322,1.0,1.0,0.0,38.736602783203125,28.0,36410.671875,0.0,373.6242065429688,1.0,283.0435485839844,285.3081359863281,296.4503479003906,298.8238830566406,293.1499938964844,293.1499938964844,282.75,33240.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737430989742279,1.0,0.0,0.0,3.842341184616089,3.8423666954040527,9.851110007730313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.02685546875,0.0,1736.1346435546875,1895.4371337890625,0.0,1917.7353515625,0.94636332988739,1.0,0.0,3.0,1.0,0.0
17824200,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.95833420753479,0.2493094354867935,0.2240483313798904,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.8727632761001587,0.192295953631401,0.1823155283927917,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.9724752306938172,0.260520875453949,0.1820220649242401,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.8692878484725952,0.1899867951869964,0.1801648437976837,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700378417969,0.7826446294784546,0.1372146904468536,0.6196050047874451,285.0701599121094,284.95001220703125,295.5392150878906,293.4790344238281,295.5382385253906,297.3674621582031,286.0700378417969,1.0,0.3072588145732879,1.0,1.0,0.0,1.0,-1.6660923957824707,1.6660901308059692,2.258125050502713e-06,1.2820322513580322,1.0,1.0,0.0,38.736602783203125,28.0,36410.671875,0.0,373.6242065429688,1.0,283.0435485839844,285.3081359863281,296.4503479003906,298.8238830566406,293.1499938964844,293.1499938964844,282.75,33240.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737430989742279,1.0,0.0,0.0,3.842341184616089,3.8423666954040527,9.851110007730313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.02685546875,0.0,1736.1346435546875,1895.4371337890625,0.0,1917.7353515625,0.94636332988739,1.0,0.0,3.0,1.0,0.0
17824260,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.987451195716858,0.2508947849273681,0.22562837600708,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.9015479683876038,0.1935769915580749,0.1835848242044448,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.9983968138694764,0.2627653479576111,0.1831972002983093,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8977127075195312,0.1911505609750747,0.1813214868307113,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711242675781,0.8066298961639404,0.1372098177671432,0.6196466684341431,284.87091064453125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657958984375,297.3563232421875,285.8713073730469,1.0,0.3038660883903503,1.0,1.0,0.0,1.0,-1.664812088012695,1.6648098230361938,2.254669652757002e-06,1.2809072732925415,0.8949504494667053,0.8949504494667053,0.0,35.499000549316406,31.0,37160.2421875,0.0,365.406005859375,1.0,282.7557373046875,285.0968322753906,296.5312805175781,299.01971435546875,293.1499938964844,293.1499938964844,282.45001220703125,38469.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516308426856995,1.0,0.0,0.0,3.792313575744629,3.792339324951172,9.596254813004634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.7021484375,0.0,1716.5362548828125,1895.4371337890625,0.0,2039.576904296875,0.9380968809127808,1.0,0.0,3.0,1.0,0.0
17824320,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.987451195716858,0.2508947849273681,0.22562837600708,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.9015479683876038,0.1935769915580749,0.1835848242044448,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.9983968138694764,0.2627653479576111,0.1831972002983093,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8977127075195312,0.1911505609750747,0.1813214868307113,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711242675781,0.8066298961639404,0.1372098177671432,0.6196466684341431,284.87091064453125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657958984375,297.3563232421875,285.8713073730469,1.0,0.3038660883903503,1.0,1.0,0.0,1.0,-1.664812088012695,1.6648098230361938,2.254669652757002e-06,1.2809072732925415,0.8949504494667053,0.8949504494667053,0.0,35.499000549316406,31.0,37160.2421875,0.0,365.406005859375,1.0,282.7557373046875,285.0968322753906,296.5312805175781,299.01971435546875,293.1499938964844,293.1499938964844,282.45001220703125,38469.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516308426856995,1.0,0.0,0.0,3.792313575744629,3.792339324951172,9.596254813004634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.7021484375,0.0,1716.5362548828125,1895.4371337890625,0.0,2039.576904296875,0.9380968809127808,1.0,0.0,3.0,1.0,0.0
17824380,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.9970846772193908,0.2519198954105377,0.226486787199974,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.833251953125,0.9140892028808594,0.1944821923971176,0.1844120025634765,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.9955593943595886,0.266021728515625,0.1750611960887909,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331298828125,0.9096752405166626,0.1919416487216949,0.1820410192012787,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.8149411082267761,0.1369018256664276,0.6181299090385437,284.8353881835937,284.95001220703125,295.5912475585937,293.4859924316406,295.5904541015625,297.3467712402344,285.8512878417969,1.0,0.3023435473442077,1.0,1.0,0.0,1.0,-1.6624819040298462,1.6624796390533447,2.248887767564156e-06,1.2792762517929075,0.77565997838974,0.77565997838974,0.0,34.36909103393555,34.0,37009.2109375,0.0,359.5688171386719,1.0,282.4586486816406,285.0987548828125,296.5092468261719,299.0032043457031,293.1499938964844,293.1499938964844,282.75,46736.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760371208190918,1.0,0.0,0.0,3.3364005088806152,3.336423635482788,7.427619834743382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.2548828125,0.0,1284.8927001953125,1895.4371337890625,0.0,2115.829345703125,0.8469287157058716,1.0,0.0,3.0,1.0,0.0
17824440,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.9970846772193908,0.2519198954105377,0.226486787199974,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.833251953125,0.9140892028808594,0.1944821923971176,0.1844120025634765,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.9955593943595886,0.266021728515625,0.1750611960887909,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331298828125,0.9096752405166626,0.1919416487216949,0.1820410192012787,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.8149411082267761,0.1369018256664276,0.6181299090385437,284.8353881835937,284.95001220703125,295.5912475585937,293.4859924316406,295.5904541015625,297.3467712402344,285.8512878417969,1.0,0.3023435473442077,1.0,1.0,0.0,1.0,-1.6624819040298462,1.6624796390533447,2.248887767564156e-06,1.2792762517929075,0.77565997838974,0.77565997838974,0.0,34.36909103393555,34.0,37009.2109375,0.0,359.5688171386719,1.0,282.4586486816406,285.0987548828125,296.5092468261719,299.0032043457031,293.1499938964844,293.1499938964844,282.75,46736.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760371208190918,1.0,0.0,0.0,3.3364005088806152,3.336423635482788,7.427619834743382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.2548828125,0.0,1284.8927001953125,1895.4371337890625,0.0,2115.829345703125,0.8469287157058716,1.0,0.0,3.0,1.0,0.0
17824500,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.9976438283920288,0.2529699802398681,0.2258072346448898,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.9169660806655884,0.1951964497566223,0.1849516779184341,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.99518221616745,0.2681684195995331,0.1738667786121368,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.9123807549476624,0.1925955712795257,0.1825252324342727,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.8161953687667847,0.1369461566209793,0.6178241968154907,284.99615478515625,284.95001220703125,295.6025390625,293.486083984375,295.601806640625,297.3466491699219,286.01171875,1.0,0.3021467328071594,1.0,1.0,0.0,1.0,-1.6622793674468994,1.662277102470398,2.2480010102299275e-06,1.278813362121582,0.8703638911247253,0.8703638911247253,0.0,34.19194030761719,34.0,36534.30859375,0.0,358.7037658691406,1.0,282.69384765625,285.2598571777344,296.4235534667969,298.77740478515625,293.1499938964844,293.1499938964844,282.75,36460.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494633197784424,1.0,0.0,0.0,3.387627363204956,3.3876490592956543,7.65745767239423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.0439453125,0.0,1263.5882568359375,1895.4371337890625,0.0,2020.8101806640625,0.8507159352302551,1.0,0.0,3.0,1.0,0.0
17824560,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.9961366653442384,0.2544556856155395,0.2243866622447967,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.9184291362762452,0.1960277110338211,0.1857017278671264,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.995174765586853,0.2703233063220978,0.1738437712192535,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01580810546875,0.9137184023857116,0.1933656483888626,0.1832176744937896,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.8164393305778503,0.1371032446622848,0.6183428168296814,285.0153503417969,284.95001220703125,295.6132202148437,293.4855651855469,295.6125183105469,297.3487243652344,286.01190185546875,1.0,0.3022831082344055,1.0,1.0,0.0,1.0,-1.662898063659668,1.6628957986831665,2.249499175377423e-06,1.279216766357422,0.905027449131012,0.905027449131012,0.0,34.19942855834961,37.0,36680.52734375,0.0,359.0543518066406,1.0,282.740478515625,285.2479248046875,296.4292907714844,298.8192138671875,293.1499938964844,293.1499938964844,282.45001220703125,32893.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743674099445343,1.0,0.0,0.0,3.499377489089966,3.4993996620178223,8.170994192369108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.1318359375,0.0,1349.673583984375,1895.4371337890625,0.0,1970.9781494140625,0.8693068623542786,1.0,0.0,3.0,1.0,0.0
17824620,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.9957454204559326,0.2565900981426239,0.2253311276435852,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822021484375,0.9187401533126832,0.1971788853406906,0.1869446635246276,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.9955847859382628,0.2734462916851043,0.1751434653997421,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.9138460159301758,0.1944017261266708,0.1843500137329101,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.8151156902313232,0.1370813548564911,0.6187717318534851,284.883544921875,284.95001220703125,295.6328125,293.4828491210937,295.6322021484375,297.3447265625,285.89508056640625,1.0,0.303520143032074,1.0,1.0,0.0,1.0,-1.668953537940979,1.6689512729644775,2.265001057821792e-06,1.2838329076766968,0.7919191718101501,0.7919191718101501,0.0,34.5010986328125,40.0,37015.6328125,0.0,363.14263916015625,1.0,282.4588928222656,285.13739013671875,296.5065002441406,298.9800109863281,293.1499938964844,293.1499938964844,282.75,41842.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532368302345276,1.0,0.0,0.0,3.2923779487609863,3.292399644851685,7.232903840304061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.5419921875,0.0,1209.9334716796875,1895.4371337890625,0.0,2053.51904296875,0.8315704464912415,1.0,0.0,3.0,1.0,0.0
17824680,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.9957454204559326,0.2565900981426239,0.2253311276435852,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822021484375,0.9187401533126832,0.1971788853406906,0.1869446635246276,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.9955847859382628,0.2734462916851043,0.1751434653997421,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.9138460159301758,0.1944017261266708,0.1843500137329101,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.8151156902313232,0.1370813548564911,0.6187717318534851,284.883544921875,284.95001220703125,295.6328125,293.4828491210937,295.6322021484375,297.3447265625,285.89508056640625,1.0,0.303520143032074,1.0,1.0,0.0,1.0,-1.668953537940979,1.6689512729644775,2.265001057821792e-06,1.2838329076766968,0.7919191718101501,0.7919191718101501,0.0,34.5010986328125,40.0,37015.6328125,0.0,363.14263916015625,1.0,282.4588928222656,285.13739013671875,296.5065002441406,298.9800109863281,293.1499938964844,293.1499938964844,282.75,41842.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532368302345276,1.0,0.0,0.0,3.2923779487609863,3.292399644851685,7.232903840304061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.5419921875,0.0,1209.9334716796875,1895.4371337890625,0.0,2053.51904296875,0.8315704464912415,1.0,0.0,3.0,1.0,0.0
17824740,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.9973351359367372,0.2584595382213592,0.2296031862497329,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.9168149828910828,0.198651909828186,0.1882210522890091,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.9963855147361756,0.2763738930225372,0.1778833568096161,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.9117985367774964,0.1957554668188095,0.1855153292417526,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.81209397315979,0.1372587233781814,0.6192168593406677,285.0450134277344,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.3404235839844,286.0406188964844,1.0,0.3059037029743194,1.0,1.0,0.0,1.0,-1.6808351278305054,1.680832862854004,2.2957901819609106e-06,1.2930389642715454,0.9328014850616456,0.9328014850616456,0.0,35.1332893371582,43.0,36956.515625,0.0,371.3571166992188,1.0,282.74029541015625,285.2672424316406,296.4450378417969,298.84576416015625,293.1499938964844,293.1499938964844,282.45001220703125,31085.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420140504837036,1.0,0.0,0.0,3.500619888305664,3.5006415843963623,8.176797337000608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.25390625,0.0,1337.9722900390625,1895.4371337890625,0.0,1956.7696533203125,0.8681252598762512,1.0,0.0,3.0,1.0,0.0
17824800,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.9973351359367372,0.2584595382213592,0.2296031862497329,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.9168149828910828,0.198651909828186,0.1882210522890091,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.9963855147361756,0.2763738930225372,0.1778833568096161,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.9117985367774964,0.1957554668188095,0.1855153292417526,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.81209397315979,0.1372587233781814,0.6192168593406677,285.0450134277344,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.3404235839844,286.0406188964844,1.0,0.3059037029743194,1.0,1.0,0.0,1.0,-1.6808351278305054,1.680832862854004,2.2957901819609106e-06,1.2930389642715454,0.9328014850616456,0.9328014850616456,0.0,35.1332893371582,43.0,36956.515625,0.0,371.3571166992188,1.0,282.74029541015625,285.2672424316406,296.4450378417969,298.84576416015625,293.1499938964844,293.1499938964844,282.45001220703125,31085.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420140504837036,1.0,0.0,0.0,3.500619888305664,3.5006415843963623,8.176797337000608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.25390625,0.0,1337.9722900390625,1895.4371337890625,0.0,1956.7696533203125,0.8681252598762512,1.0,0.0,3.0,1.0,0.0
17824860,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.9940614104270936,0.2587677538394928,0.2329760938882827,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9093596935272216,0.1996649354696273,0.1893853843212127,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.997873842716217,0.2779123783111572,0.1840380430221557,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9044733047485352,0.1966566294431686,0.1865717321634292,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794860839844,0.8045842051506042,0.1370738595724105,0.6192262172698975,284.8823547363281,284.95001220703125,295.6659545898437,293.4715576171875,295.6654663085937,297.3262939453125,285.8912048339844,1.0,0.3091972768306732,1.0,1.0,0.0,1.0,-1.6950042247772217,1.6950018405914309,2.3329387204285013e-06,1.304093360900879,0.8109536170959473,0.8109536170959473,0.0,36.34595489501953,46.0,37593.45703125,0.0,382.6042175292969,1.0,282.45849609375,285.1155090332031,296.51812744140625,299.0282592773437,293.1499938964844,293.1499938964844,282.75,40238.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562720775604248,1.0,0.0,0.0,3.372415542602539,3.3724377155303955,7.588841981487349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.4765625,0.0,1275.0184326171875,1895.4371337890625,0.0,2079.955078125,0.8470243215560913,1.0,0.0,3.0,1.0,0.0
17824920,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.9940614104270936,0.2587677538394928,0.2329760938882827,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9093596935272216,0.1996649354696273,0.1893853843212127,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.997873842716217,0.2779123783111572,0.1840380430221557,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9044733047485352,0.1966566294431686,0.1865717321634292,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794860839844,0.8045842051506042,0.1370738595724105,0.6192262172698975,284.8823547363281,284.95001220703125,295.6659545898437,293.4715576171875,295.6654663085937,297.3262939453125,285.8912048339844,1.0,0.3091972768306732,1.0,1.0,0.0,1.0,-1.6950042247772217,1.6950018405914309,2.3329387204285013e-06,1.304093360900879,0.8109536170959473,0.8109536170959473,0.0,36.34595489501953,46.0,37593.45703125,0.0,382.6042175292969,1.0,282.45849609375,285.1155090332031,296.51812744140625,299.0282592773437,293.1499938964844,293.1499938964844,282.75,40238.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562720775604248,1.0,0.0,0.0,3.372415542602539,3.3724377155303955,7.588841981487349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.4765625,0.0,1275.0184326171875,1895.4371337890625,0.0,2079.955078125,0.8470243215560913,1.0,0.0,3.0,1.0,0.0
17824980,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.9839527606964112,0.2601051926612854,0.2338767945766449,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.8980259299278259,0.2009709924459457,0.1905389726161956,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.9990000128746032,0.2784118056297302,0.1930490583181381,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.049072265625,0.8932711482048035,0.1978463530540466,0.1876173168420791,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499572753906,0.7929579019546509,0.1370143145322799,0.618824303150177,285.0485534667969,284.95001220703125,295.67999267578125,293.4634704589844,295.6795654296875,297.31378173828125,286.0445861816406,1.0,0.3130446970462799,1.0,1.0,0.0,1.0,-1.709010124206543,1.709007740020752,2.369969251958537e-06,1.3149772882461548,0.954777181148529,0.954777181148529,0.0,38.11422729492188,49.0,37491.66796875,0.0,395.57470703125,1.0,282.74090576171875,285.25592041015625,296.4420471191406,298.87860107421875,293.1499938964844,293.1499938964844,282.45001220703125,31012.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473743557929993,1.0,0.0,0.0,3.567927360534668,3.5679497718811035,8.494255325786071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.24462890625,0.0,1407.284423828125,1895.4371337890625,0.0,2002.779052734375,0.8832255601882935,1.0,0.0,3.0,1.0,0.0
17825040,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.9839527606964112,0.2601051926612854,0.2338767945766449,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.8980259299278259,0.2009709924459457,0.1905389726161956,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.9990000128746032,0.2784118056297302,0.1930490583181381,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.049072265625,0.8932711482048035,0.1978463530540466,0.1876173168420791,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499572753906,0.7929579019546509,0.1370143145322799,0.618824303150177,285.0485534667969,284.95001220703125,295.67999267578125,293.4634704589844,295.6795654296875,297.31378173828125,286.0445861816406,1.0,0.3130446970462799,1.0,1.0,0.0,1.0,-1.709010124206543,1.709007740020752,2.369969251958537e-06,1.3149772882461548,0.954777181148529,0.954777181148529,0.0,38.11422729492188,49.0,37491.66796875,0.0,395.57470703125,1.0,282.74090576171875,285.25592041015625,296.4420471191406,298.87860107421875,293.1499938964844,293.1499938964844,282.45001220703125,31012.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473743557929993,1.0,0.0,0.0,3.567927360534668,3.5679497718811035,8.494255325786071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.24462890625,0.0,1407.284423828125,1895.4371337890625,0.0,2002.779052734375,0.8832255601882935,1.0,0.0,3.0,1.0,0.0
17825100,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.9753442406654358,0.2605845928192138,0.2345383614301681,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.8891732692718506,0.2014932781457901,0.1911931931972503,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.9937883019447328,0.2782453000545501,0.1949259638786316,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.8844119310379028,0.1983129531145095,0.188217282295227,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.7842552661895752,0.1368890851736068,0.6188815236091614,284.8984680175781,284.95001220703125,295.6864929199219,293.4589233398437,295.68609619140625,297.30596923828125,285.8775329589844,1.0,0.3150528967380523,1.0,1.0,0.0,1.0,-1.7134737968444824,1.7134714126586914,2.3819350190024124e-06,1.3185174465179443,0.8671118021011353,0.8671118021011353,0.0,39.4356689453125,49.0,38362.1484375,0.0,401.9944763183594,1.0,282.4987487792969,285.0690612792969,296.5152893066406,299.1043395996094,293.1499938964844,293.1499938964844,282.45001220703125,34754.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570510506629944,1.0,0.0,0.0,3.590794563293457,3.59081768989563,8.603485071034811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.38671875,0.0,1459.1220703125,1895.4371337890625,0.0,2086.757080078125,0.8888523578643799,1.0,0.0,3.0,1.0,0.0
17825160,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86846923828125,0.962628960609436,0.2607618272304535,0.2348475754261016,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86767578125,0.8773825764656067,0.2018110752105713,0.1916311085224151,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.982562780380249,0.2781577408313751,0.1948553621768951,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676147460937,0.8726708292961121,0.1985776126384735,0.18860425055027,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.7729918360710144,0.1366019994020462,0.618190348148346,284.868408203125,284.95001220703125,295.6927185058594,293.4540710449219,295.6923217773437,297.29693603515625,285.8756408691406,1.0,0.3169494867324829,1.0,1.0,0.0,1.0,-1.7140897512435913,1.7140873670578003,2.3835016236262163e-06,1.3189353942871094,0.8195270299911499,0.8195270299911499,0.0,41.13833618164063,52.0,38016.48828125,0.0,407.27435302734375,1.0,282.4581298828125,285.0849609375,296.50311279296875,299.0462646484375,293.1499938964844,293.1499938964844,282.75,40333.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621046900749207,1.0,0.0,0.0,3.449850082397461,3.449873208999634,7.94133995896118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.796875,0.0,1352.3275146484375,1895.4371337890625,0.0,2131.058837890625,0.8636869788169861,1.0,0.0,3.0,1.0,0.0
17825220,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341491699219,0.9412018656730652,0.2621732652187347,0.2359504252672195,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346069335937,0.8596323728561401,0.2029486149549484,0.1926782876253128,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.9631604552268982,0.2794381380081177,0.1955399215221405,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.8550293445587158,0.1996007859706878,0.1895457059144973,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.7557234168052673,0.1363823860883712,0.6172499060630798,285.0342102050781,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2901916503906,286.0306091308594,1.0,0.3207046091556549,1.0,1.0,0.0,1.0,-1.7174910306930542,1.7174886465072632,2.392362375758239e-06,1.3214033842086792,0.9542797207832336,0.9542797207832336,0.0,44.23443222045898,55.0,37634.51953125,0.0,418.2802429199219,1.0,282.7410583496094,285.233642578125,296.4164428710937,298.8676452636719,293.1499938964844,293.1499938964844,282.45001220703125,31758.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518728971481323,1.0,0.0,0.0,3.6123204231262207,3.6123433113098153,8.706945777703368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.59619140625,0.0,1460.244140625,1895.4371337890625,0.0,2041.6761474609373,0.8936108350753784,1.0,0.0,3.0,1.0,0.0
17825280,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341491699219,0.9412018656730652,0.2621732652187347,0.2359504252672195,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346069335937,0.8596323728561401,0.2029486149549484,0.1926782876253128,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.9631604552268982,0.2794381380081177,0.1955399215221405,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.8550293445587158,0.1996007859706878,0.1895457059144973,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.7557234168052673,0.1363823860883712,0.6172499060630798,285.0342102050781,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2901916503906,286.0306091308594,1.0,0.3207046091556549,1.0,1.0,0.0,1.0,-1.7174910306930542,1.7174886465072632,2.392362375758239e-06,1.3214033842086792,0.9542797207832336,0.9542797207832336,0.0,44.23443222045898,55.0,37634.51953125,0.0,418.2802429199219,1.0,282.7410583496094,285.233642578125,296.4164428710937,298.8676452636719,293.1499938964844,293.1499938964844,282.45001220703125,31758.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518728971481323,1.0,0.0,0.0,3.6123204231262207,3.6123433113098153,8.706945777703368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.59619140625,0.0,1460.244140625,1895.4371337890625,0.0,2041.6761474609373,0.8936108350753784,1.0,0.0,3.0,1.0,0.0
17825340,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.9211512207984924,0.2628194987773895,0.2369163185358047,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.8445769548416138,0.2036776840686798,0.1936554163694381,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.944160223007202,0.2803490757942199,0.1964157968759536,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.8400828838348389,0.2002220600843429,0.1904188096523285,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7411214709281921,0.1359216570854187,0.6163055300712585,284.8642272949219,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.27996826171875,285.8724365234375,1.0,0.3244497179985046,1.0,1.0,0.0,1.0,-1.7207934856414795,1.7207911014556885,2.40108101934311e-06,1.3238766193389893,0.8184577226638794,0.8184577226638794,0.0,47.382598876953125,58.0,38064.45703125,0.0,429.4217834472656,1.0,282.4576416015625,285.0762634277344,296.4721069335937,299.01788330078125,293.1499938964844,293.1499938964844,282.75,40997.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646128535270691,1.0,0.0,0.0,3.464311361312866,3.464334487915039,8.00805707967811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.466796875,0.0,1371.716064453125,1895.4371337890625,0.0,2153.152587890625,0.8675990104675293,1.0,0.0,3.0,1.0,0.0
17825400,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.9211512207984924,0.2628194987773895,0.2369163185358047,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.8445769548416138,0.2036776840686798,0.1936554163694381,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.944160223007202,0.2803490757942199,0.1964157968759536,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.8400828838348389,0.2002220600843429,0.1904188096523285,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7411214709281921,0.1359216570854187,0.6163055300712585,284.8642272949219,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.27996826171875,285.8724365234375,1.0,0.3244497179985046,1.0,1.0,0.0,1.0,-1.7207934856414795,1.7207911014556885,2.40108101934311e-06,1.3238766193389893,0.8184577226638794,0.8184577226638794,0.0,47.382598876953125,58.0,38064.45703125,0.0,429.4217834472656,1.0,282.4576416015625,285.0762634277344,296.4721069335937,299.01788330078125,293.1499938964844,293.1499938964844,282.75,40997.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646128535270691,1.0,0.0,0.0,3.464311361312866,3.464334487915039,8.00805707967811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.466796875,0.0,1371.716064453125,1895.4371337890625,0.0,2153.152587890625,0.8675990104675293,1.0,0.0,3.0,1.0,0.0
17825460,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.9051515460014344,0.264276921749115,0.2380442172288894,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.8323314785957336,0.204759418964386,0.1946365684270858,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.9274138808250428,0.2819333076477051,0.197420448064804,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.8278623819351196,0.2011889070272445,0.1912940889596939,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.7290318608283997,0.1357007473707199,0.6153203845024109,285.03668212890625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2763977050781,286.0326538085937,1.0,0.3281135559082031,1.0,1.0,0.0,1.0,-1.7243964672088623,1.7243940830230713,2.410517481621355e-06,1.3264966011047363,0.9566242098808287,0.9566242098808287,0.0,50.42770004272461,61.0,37671.4921875,0.0,440.4832763671875,1.0,282.74176025390625,285.22998046875,296.3871765136719,298.8394775390625,293.1499938964844,293.1499938964844,282.45001220703125,31814.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532212138175964,1.0,0.0,0.0,3.6232519149780273,3.6232750415802,8.759723186813062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.4853515625,0.0,1472.5283203125,1895.4371337890625,0.0,2053.38330078125,0.8962459564208984,1.0,0.0,3.0,1.0,0.0
17825520,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.9051515460014344,0.264276921749115,0.2380442172288894,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.8323314785957336,0.204759418964386,0.1946365684270858,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.9274138808250428,0.2819333076477051,0.197420448064804,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.8278623819351196,0.2011889070272445,0.1912940889596939,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.7290318608283997,0.1357007473707199,0.6153203845024109,285.03668212890625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2763977050781,286.0326538085937,1.0,0.3281135559082031,1.0,1.0,0.0,1.0,-1.7243964672088623,1.7243940830230713,2.410517481621355e-06,1.3264966011047363,0.9566242098808287,0.9566242098808287,0.0,50.42770004272461,61.0,37671.4921875,0.0,440.4832763671875,1.0,282.74176025390625,285.22998046875,296.3871765136719,298.8394775390625,293.1499938964844,293.1499938964844,282.45001220703125,31814.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532212138175964,1.0,0.0,0.0,3.6232519149780273,3.6232750415802,8.759723186813062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.4853515625,0.0,1472.5283203125,1895.4371337890625,0.0,2053.38330078125,0.8962459564208984,1.0,0.0,3.0,1.0,0.0
17825580,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.8915839791297913,0.2649642825126648,0.2390543669462204,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86395263671875,0.8211915493011475,0.205434575676918,0.1955658197402954,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.9120362997055054,0.2828490138053894,0.1983390748500824,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.8166099786758423,0.2017559856176376,0.1921188831329345,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.717826247215271,0.1352348923683166,0.6143662333488464,284.8647766113281,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.26788330078125,285.87286376953125,1.0,0.3317736089229584,1.0,1.0,0.0,1.0,-1.7276763916015625,1.7276740074157717,2.4192113414756022e-06,1.328948736190796,0.8200899362564087,0.8200899362564087,0.0,53.55988693237305,64.0,38100.4140625,0.0,451.6495666503906,1.0,282.45758056640625,285.0709228515625,296.4462585449219,298.99334716796875,293.1499938964844,293.1499938964844,282.75,41007.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656791806221008,1.0,0.0,0.0,3.4747259616851807,3.4747493267059326,8.056277351897734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.8056640625,0.0,1382.4359130859375,1895.4371337890625,0.0,2162.56689453125,0.869902491569519,1.0,0.0,3.0,1.0,0.0
17825640,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.8915839791297913,0.2649642825126648,0.2390543669462204,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86395263671875,0.8211915493011475,0.205434575676918,0.1955658197402954,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.9120362997055054,0.2828490138053894,0.1983390748500824,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.8166099786758423,0.2017559856176376,0.1921188831329345,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.717826247215271,0.1352348923683166,0.6143662333488464,284.8647766113281,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.26788330078125,285.87286376953125,1.0,0.3317736089229584,1.0,1.0,0.0,1.0,-1.7276763916015625,1.7276740074157717,2.4192113414756022e-06,1.328948736190796,0.8200899362564087,0.8200899362564087,0.0,53.55988693237305,64.0,38100.4140625,0.0,451.6495666503906,1.0,282.45758056640625,285.0709228515625,296.4462585449219,298.99334716796875,293.1499938964844,293.1499938964844,282.75,41007.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656791806221008,1.0,0.0,0.0,3.4747259616851807,3.4747493267059326,8.056277351897734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.8056640625,0.0,1382.4359130859375,1895.4371337890625,0.0,2162.56689453125,0.869902491569519,1.0,0.0,3.0,1.0,0.0
