time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.8849352598190308,0.2655825316905975,0.2394512593746185,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.8156116604804993,0.2058728635311126,0.1959332674741745,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.9048610925674438,0.2834968268871307,0.1987053900957107,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.8108872771263123,0.202137604355812,0.1924349218606948,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.712009608745575,0.1350562870502472,0.6135240197181702,285.01727294921875,284.95001220703125,295.7400817871094,293.4021911621094,295.7397766113281,297.2654113769531,286.0329895019531,1.0,0.333539754152298,1.0,1.0,0.0,1.0,-1.7284001111984253,1.7283976078033447,2.4210257834056392e-06,1.3294048309326172,0.9160686135292052,0.9160686135292052,0.0,55.18162155151367,64.0,37509.27734375,0.0,456.85791015625,1.0,282.6976013183594,285.23797607421875,296.3634338378906,298.77313232421875,293.1499938964844,293.1499938964844,282.75,34648.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577823996543884,1.0,0.0,0.0,3.513022899627685,3.513045310974121,8.234841857301944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.43896484375,0.0,1376.312744140625,1895.4371337890625,0.0,2093.150146484375,0.8765814304351807,1.0,0.0,3.0,1.0,0.0
17825760,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.880121648311615,0.2664634883403778,0.2402189075946808,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.811337411403656,0.20646433532238,0.1964972168207168,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8998067378997803,0.284354567527771,0.1992980390787124,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.8064349293708801,0.202670156955719,0.1929439306259155,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.7072350978851318,0.1349972039461136,0.6133208870887756,285.03668212890625,284.95001220703125,295.7449951171875,293.3960876464844,295.74468994140625,297.2655029296875,286.032958984375,1.0,0.3353500068187713,1.0,1.0,0.0,1.0,-1.7310761213302612,1.7310737371444702,2.4281371224788018e-06,1.3314059972763062,0.9581225514411926,0.9581225514411926,0.0,56.60785675048828,67.0,37691.98828125,0.0,462.68402099609375,1.0,282.74169921875,285.22515869140625,296.3622741699219,298.81549072265625,293.1499938964844,293.1499938964844,282.45001220703125,31893.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542136311531067,1.0,0.0,0.0,3.631712913513184,3.631736040115357,8.800681712273217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.75341796875,0.0,1482.3463134765625,1895.4371337890625,0.0,2062.014892578125,0.8982428908348083,1.0,0.0,3.0,1.0,0.0
17825820,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.8694092035293579,0.2671861946582794,0.2412630468606948,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639221191406,0.8015280365943909,0.2070859223604202,0.197376936674118,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8886558413505554,0.2851646542549133,0.2001471072435379,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.7964016795158386,0.2031833976507187,0.1937187761068344,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.6967464685440063,0.1345111578702926,0.6122787594795227,284.8647155761719,284.95001220703125,295.7550048828125,293.3839416503906,295.7546691894531,297.2579345703125,285.87261962890625,1.0,0.3389186263084411,1.0,1.0,0.0,1.0,-1.7340883016586304,1.7340859174728394,2.436143404338509e-06,1.333647608757019,0.8217834830284119,0.8217834830284119,0.0,59.74691009521485,70.0,38125.44140625,0.0,473.7886657714844,1.0,282.4574890136719,285.06512451171875,296.4215393066406,298.9697570800781,293.1499938964844,293.1499938964844,282.75,40981.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766596257686615,1.0,0.0,0.0,3.4847936630249023,3.4848170280456543,8.103029358608183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.623046875,0.0,1392.6070556640625,1895.4371337890625,0.0,2170.67333984375,0.8720839619636536,1.0,0.0,3.0,1.0,0.0
17825880,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.8694092035293579,0.2671861946582794,0.2412630468606948,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639221191406,0.8015280365943909,0.2070859223604202,0.197376936674118,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8886558413505554,0.2851646542549133,0.2001471072435379,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.7964016795158386,0.2031833976507187,0.1937187761068344,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.6967464685440063,0.1345111578702926,0.6122787594795227,284.8647155761719,284.95001220703125,295.7550048828125,293.3839416503906,295.7546691894531,297.2579345703125,285.87261962890625,1.0,0.3389186263084411,1.0,1.0,0.0,1.0,-1.7340883016586304,1.7340859174728394,2.436143404338509e-06,1.333647608757019,0.8217834830284119,0.8217834830284119,0.0,59.74691009521485,70.0,38125.44140625,0.0,473.7886657714844,1.0,282.4574890136719,285.06512451171875,296.4215393066406,298.9697570800781,293.1499938964844,293.1499938964844,282.75,40981.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766596257686615,1.0,0.0,0.0,3.4847936630249023,3.4848170280456543,8.103029358608183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.623046875,0.0,1392.6070556640625,1895.4371337890625,0.0,2170.67333984375,0.8720839619636536,1.0,0.0,3.0,1.0,0.0
17825940,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.8603336811065674,0.2687284350395202,0.2424615919589996,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.792765736579895,0.2080677151679992,0.1982603669166565,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.8789709210395813,0.2865669429302215,0.2010314911603927,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382995605469,0.7875682711601257,0.2040487974882125,0.194495290517807,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.6872900128364563,0.1342510879039764,0.611133873462677,285.037841796875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2564392089844,286.033935546875,1.0,0.342401385307312,1.0,1.0,0.0,1.0,-1.7372039556503296,1.7372015714645386,2.4443377242278075e-06,1.3358839750289917,0.960791826248169,0.960791826248169,0.0,62.79941940307617,73.0,37705.30078125,0.0,484.7415466308594,1.0,282.741943359375,285.22088623046875,296.33770751953125,298.7914428710937,293.1499938964844,293.1499938964844,282.45001220703125,31888.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549994587898254,1.0,0.0,0.0,3.6399550437927246,3.639978408813477,8.84067333117855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.498046875,0.0,1491.344970703125,1895.4371337890625,0.0,2068.857421875,0.9000645875930786,1.0,0.0,3.0,1.0,0.0
17826000,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.8603336811065674,0.2687284350395202,0.2424615919589996,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.792765736579895,0.2080677151679992,0.1982603669166565,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.8789709210395813,0.2865669429302215,0.2010314911603927,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382995605469,0.7875682711601257,0.2040487974882125,0.194495290517807,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.6872900128364563,0.1342510879039764,0.611133873462677,285.037841796875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2564392089844,286.033935546875,1.0,0.342401385307312,1.0,1.0,0.0,1.0,-1.7372039556503296,1.7372015714645386,2.4443377242278075e-06,1.3358839750289917,0.960791826248169,0.960791826248169,0.0,62.79941940307617,73.0,37705.30078125,0.0,484.7415466308594,1.0,282.741943359375,285.22088623046875,296.33770751953125,298.7914428710937,293.1499938964844,293.1499938964844,282.45001220703125,31888.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549994587898254,1.0,0.0,0.0,3.6399550437927246,3.639978408813477,8.84067333117855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.498046875,0.0,1491.344970703125,1895.4371337890625,0.0,2068.857421875,0.9000645875930786,1.0,0.0,3.0,1.0,0.0
17826060,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.8517788052558899,0.2694849371910095,0.2435414344072342,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.7844278216362,0.2086392045021057,0.1990953981876373,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.869758129119873,0.2872680127620697,0.2018079757690429,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7791880369186401,0.2045114785432815,0.1952248662710189,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.6783264875411987,0.1337438225746154,0.6099994778633118,284.86431884765625,284.95001220703125,295.77655029296875,293.3611145019531,295.77618408203125,297.2496032714844,285.8720397949219,1.0,0.345876008272171,1.0,1.0,0.0,1.0,-1.7399531602859497,1.7399507761001587,2.4516693883924745e-06,1.337926149368286,0.8236125111579895,0.8236125111579895,0.0,65.93978881835938,76.0,38147.41796875,0.0,495.7597351074219,1.0,282.4574279785156,285.05908203125,296.3983764648437,298.947265625,293.1499938964844,293.1499938964844,282.75,40935.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767326831817627,1.0,0.0,0.0,3.494971752166748,3.4949951171875,8.150432222464588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.5400390625,0.0,1402.7926025390625,1895.4371337890625,0.0,2177.13720703125,0.8742663264274597,1.0,0.0,3.0,1.0,0.0
17826120,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.8517788052558899,0.2694849371910095,0.2435414344072342,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.7844278216362,0.2086392045021057,0.1990953981876373,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.869758129119873,0.2872680127620697,0.2018079757690429,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7791880369186401,0.2045114785432815,0.1952248662710189,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.6783264875411987,0.1337438225746154,0.6099994778633118,284.86431884765625,284.95001220703125,295.77655029296875,293.3611145019531,295.77618408203125,297.2496032714844,285.8720397949219,1.0,0.345876008272171,1.0,1.0,0.0,1.0,-1.7399531602859497,1.7399507761001587,2.4516693883924745e-06,1.337926149368286,0.8236125111579895,0.8236125111579895,0.0,65.93978881835938,76.0,38147.41796875,0.0,495.7597351074219,1.0,282.4574279785156,285.05908203125,296.3983764648437,298.947265625,293.1499938964844,293.1499938964844,282.75,40935.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767326831817627,1.0,0.0,0.0,3.494971752166748,3.4949951171875,8.150432222464588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.5400390625,0.0,1402.7926025390625,1895.4371337890625,0.0,2177.13720703125,0.8742663264274597,1.0,0.0,3.0,1.0,0.0
17826180,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.8444898724555969,0.2710692286491394,0.2447737455368042,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386047363281,0.7770684957504272,0.2095761150121688,0.1999340802431106,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.8617298007011414,0.2885690927505493,0.2026190012693405,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.7718005776405334,0.2053309231996536,0.1959558427333831,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.6702631115913391,0.1334619224071502,0.6087567806243896,285.0382080078125,284.95001220703125,295.78863525390625,293.3508605957031,295.7882385253906,297.2488098144531,286.0343933105469,1.0,0.349264532327652,1.0,1.0,0.0,1.0,-1.7427953481674194,1.7427929639816284,2.4591615783720044e-06,1.3399572372436523,0.9630138278007508,0.9630138278007508,0.0,68.99223327636719,64.0,37719.30078125,0.0,506.6124572753906,1.0,282.74200439453125,285.2162170410156,296.3158264160156,298.7697448730469,293.1499938964844,293.1499938964844,282.45001220703125,31918.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556244730949402,1.0,0.0,0.0,3.648186683654785,3.648209810256958,8.880704172042897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.38623046875,0.0,1500.6275634765625,1895.4371337890625,0.0,2074.305419921875,0.9019420742988586,1.0,0.0,3.0,1.0,0.0
17826240,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.8444898724555969,0.2710692286491394,0.2447737455368042,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386047363281,0.7770684957504272,0.2095761150121688,0.1999340802431106,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.8617298007011414,0.2885690927505493,0.2026190012693405,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.7718005776405334,0.2053309231996536,0.1959558427333831,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.6702631115913391,0.1334619224071502,0.6087567806243896,285.0382080078125,284.95001220703125,295.78863525390625,293.3508605957031,295.7882385253906,297.2488098144531,286.0343933105469,1.0,0.349264532327652,1.0,1.0,0.0,1.0,-1.7427953481674194,1.7427929639816284,2.4591615783720044e-06,1.3399572372436523,0.9630138278007508,0.9630138278007508,0.0,68.99223327636719,64.0,37719.30078125,0.0,506.6124572753906,1.0,282.74200439453125,285.2162170410156,296.3158264160156,298.7697448730469,293.1499938964844,293.1499938964844,282.45001220703125,31918.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556244730949402,1.0,0.0,0.0,3.648186683654785,3.648209810256958,8.880704172042897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.38623046875,0.0,1500.6275634765625,1895.4371337890625,0.0,2074.305419921875,0.9019420742988586,1.0,0.0,3.0,1.0,0.0
17826300,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863525390625,0.8461337089538574,0.2716222405433655,0.2454591691493988,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.7785214781761169,0.2099378257989883,0.2003720253705978,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8632828593254089,0.2890114486217499,0.2030511945486068,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.7731713056564331,0.2056363821029663,0.1963385790586471,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.670809805393219,0.1332708001136779,0.6081582307815552,284.8868713378906,284.95001220703125,295.79510498046875,293.3461303710937,295.7947082519531,297.2471618652344,285.8671569824219,1.0,0.3488486111164093,1.0,1.0,0.0,1.0,-1.744407057762146,1.744404673576355,2.463512601025286e-06,1.3411849737167358,0.8707396388053894,0.8707396388053894,0.0,68.7065200805664,64.0,38521.84375,0.0,506.7916564941406,1.0,282.49713134765625,285.0312805175781,296.3891906738281,298.9887390136719,293.1499938964844,293.1499938964844,282.45001220703125,35645.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639876008033752,1.0,0.0,0.0,3.6553566455841056,3.655380725860596,8.915645821616636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.72802734375,0.0,1536.4803466796875,1895.4371337890625,0.0,2147.63818359375,0.9039226174354552,1.0,0.0,3.0,1.0,0.0
17826360,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86285400390625,0.8498667478561401,0.2718794643878937,0.2457247972488403,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.7821246385574341,0.2101142257452011,0.2005514353513717,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8671320080757141,0.2891815304756164,0.2031966000795364,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.7766625881195068,0.2057593613862991,0.1964668184518814,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.673233151435852,0.1329482197761535,0.6067007780075073,284.8627319335937,284.95001220703125,295.8019104003906,293.3417053222656,295.8014831542969,297.24273681640625,285.8701477050781,1.0,0.3473974764347076,1.0,1.0,0.0,1.0,-1.7435222864151,1.7435197830200195,2.461029680489446e-06,1.3404370546340942,0.8243153095245361,0.8243153095245361,0.0,67.48075866699219,52.0,38142.72265625,0.0,502.5883483886719,1.0,282.4576110839844,285.0521240234375,296.37823486328125,298.9269714355469,293.1499938964844,293.1499938964844,282.75,40965.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767820417881012,1.0,0.0,0.0,3.504180192947388,3.5042037963867188,8.193438247872109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.5048828125,0.0,1412.5726318359375,1895.4371337890625,0.0,2181.5078125,0.8762214183807373,1.0,0.0,3.0,1.0,0.0
17826420,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.8669788241386414,0.2735708355903625,0.2467435449361801,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335693359375,0.7981613278388977,0.2110596299171447,0.2010723799467086,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.8846967220306396,0.2904395461082458,0.2037373483180999,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335998535156,0.7924081087112427,0.2065857648849487,0.1968787908554077,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.6858329176902771,0.1327003538608551,0.6040648818016052,285.03326416015625,284.95001220703125,295.8166809082031,293.3338928222656,295.816162109375,297.2430725097656,286.0299987792969,1.0,0.342166543006897,1.0,1.0,0.0,1.0,-1.7433466911315918,1.7433441877365112,2.460312998664449e-06,1.3401116132736206,0.9603313207626344,0.9603313207626344,0.0,62.43766021728516,40.0,37662.34375,0.0,487.5104370117188,1.0,282.741455078125,285.2082214355469,296.29803466796875,298.748779296875,293.1499938964844,293.1499938964844,282.45001220703125,32139.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558453679084778,1.0,0.0,0.0,3.652430772781372,3.652454137802124,8.901378691916761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.68701171875,0.0,1506.969970703125,1895.4371337890625,0.0,2076.231689453125,0.9029501080513,1.0,0.0,3.0,1.0,0.0
17826480,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.8669788241386414,0.2735708355903625,0.2467435449361801,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335693359375,0.7981613278388977,0.2110596299171447,0.2010723799467086,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.8846967220306396,0.2904395461082458,0.2037373483180999,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335998535156,0.7924081087112427,0.2065857648849487,0.1968787908554077,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.6858329176902771,0.1327003538608551,0.6040648818016052,285.03326416015625,284.95001220703125,295.8166809082031,293.3338928222656,295.816162109375,297.2430725097656,286.0299987792969,1.0,0.342166543006897,1.0,1.0,0.0,1.0,-1.7433466911315918,1.7433441877365112,2.460312998664449e-06,1.3401116132736206,0.9603313207626344,0.9603313207626344,0.0,62.43766021728516,40.0,37662.34375,0.0,487.5104370117188,1.0,282.741455078125,285.2082214355469,296.29803466796875,298.748779296875,293.1499938964844,293.1499938964844,282.45001220703125,32139.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558453679084778,1.0,0.0,0.0,3.652430772781372,3.652454137802124,8.901378691916761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.68701171875,0.0,1506.969970703125,1895.4371337890625,0.0,2076.231689453125,0.9029501080513,1.0,0.0,3.0,1.0,0.0
17826540,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.895853579044342,0.2745334506034851,0.2476027905941009,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8234146237373352,0.2116392999887466,0.2014992088079452,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.9146524667739868,0.2910419702529907,0.2041374742984771,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.8178685903549194,0.2070536464452743,0.1971976459026336,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.7076297998428345,0.1322595179080963,0.6012437343597412,284.8619689941406,284.95001220703125,295.8331298828125,293.3276672363281,295.83258056640625,297.23834228515625,285.8697204589844,1.0,0.3346646130084991,1.0,1.0,0.0,1.0,-1.74237060546875,1.742368221282959,2.4575354018452344e-06,1.3392542600631714,0.8227213621139526,0.8227213621139526,0.0,55.29545593261719,28.0,38053.703125,0.0,465.7127075195313,1.0,282.4573669433594,285.04888916015625,296.3618469238281,298.9042663574219,293.1499938964844,293.1499938964844,282.75,41153.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675178050994873,1.0,0.0,0.0,3.499800682067871,3.499824285507202,8.172970638042898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.9658203125,0.0,1409.3687744140625,1895.4371337890625,0.0,2178.827880859375,0.8755008578300476,1.0,0.0,3.0,1.0,0.0
17826600,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.895853579044342,0.2745334506034851,0.2476027905941009,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8234146237373352,0.2116392999887466,0.2014992088079452,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.9146524667739868,0.2910419702529907,0.2041374742984771,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.8178685903549194,0.2070536464452743,0.1971976459026336,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.7076297998428345,0.1322595179080963,0.6012437343597412,284.8619689941406,284.95001220703125,295.8331298828125,293.3276672363281,295.83258056640625,297.23834228515625,285.8697204589844,1.0,0.3346646130084991,1.0,1.0,0.0,1.0,-1.74237060546875,1.742368221282959,2.4575354018452344e-06,1.3392542600631714,0.8227213621139526,0.8227213621139526,0.0,55.29545593261719,28.0,38053.703125,0.0,465.7127075195313,1.0,282.4573669433594,285.04888916015625,296.3618469238281,298.9042663574219,293.1499938964844,293.1499938964844,282.75,41153.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675178050994873,1.0,0.0,0.0,3.499800682067871,3.499824285507202,8.172970638042898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.9658203125,0.0,1409.3687744140625,1895.4371337890625,0.0,2178.827880859375,0.8755008578300476,1.0,0.0,3.0,1.0,0.0
17826660,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356750488281,0.946524441242218,0.2765136957168579,0.2487072050571441,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8622377514839172,0.2126474380493164,0.2019295394420623,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.9655898213386536,0.2923074066638946,0.2045722901821136,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.8559900522232056,0.207933560013771,0.1975123882293701,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372619628906,0.7393319606781006,0.1320938915014267,0.5982877612113953,285.0357971191406,284.95001220703125,295.8515319824219,293.3232421875,295.8509216308594,297.240478515625,286.03192138671875,1.0,0.3255083560943603,1.0,1.0,0.0,1.0,-1.7415602207183838,1.7415578365325928,2.455112735333387e-06,1.338449001312256,0.9606088995933532,0.9606088995933532,0.0,46.61119079589844,25.0,37580.22265625,0.0,439.4690246582031,1.0,282.7420349121094,285.2069091796875,296.28448486328125,298.72882080078125,293.1499938964844,293.1499938964844,282.45001220703125,32040.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550449371337891,1.0,0.0,0.0,3.648486852645874,3.648510217666626,8.88216504790762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.591796875,0.0,1501.8734130859375,1895.4371337890625,0.0,2069.25390625,0.9020917415618896,1.0,0.0,3.0,1.0,0.0
17826720,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356750488281,0.946524441242218,0.2765136957168579,0.2487072050571441,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8622377514839172,0.2126474380493164,0.2019295394420623,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.9655898213386536,0.2923074066638946,0.2045722901821136,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.8559900522232056,0.207933560013771,0.1975123882293701,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372619628906,0.7393319606781006,0.1320938915014267,0.5982877612113953,285.0357971191406,284.95001220703125,295.8515319824219,293.3232421875,295.8509216308594,297.240478515625,286.03192138671875,1.0,0.3255083560943603,1.0,1.0,0.0,1.0,-1.7415602207183838,1.7415578365325928,2.455112735333387e-06,1.338449001312256,0.9606088995933532,0.9606088995933532,0.0,46.61119079589844,25.0,37580.22265625,0.0,439.4690246582031,1.0,282.7420349121094,285.2069091796875,296.28448486328125,298.72882080078125,293.1499938964844,293.1499938964844,282.45001220703125,32040.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550449371337891,1.0,0.0,0.0,3.648486852645874,3.648510217666626,8.88216504790762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.591796875,0.0,1501.8734130859375,1895.4371337890625,0.0,2069.25390625,0.9020917415618896,1.0,0.0,3.0,1.0,0.0
17826780,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.862548828125,0.9922808408737184,0.2777787148952484,0.2498789429664611,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.9059433341026306,0.2132784724235534,0.2024399042129516,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.9990000128746032,0.2930364310741424,0.2004516124725341,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.8988525867462158,0.2084390074014663,0.1979023069143295,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.773460865020752,0.1317244470119476,0.5959410667419434,284.8623352050781,284.95001220703125,295.8721923828125,293.3208923339844,295.8714904785156,297.23760986328125,285.8692321777344,1.0,0.3183419704437256,1.0,1.0,0.0,1.0,-1.738533854484558,1.7385313510894775,2.446715143378242e-06,1.3359469175338743,0.8223282098770142,0.8223282098770142,0.0,40.032901763916016,28.0,37961.21875,0.0,417.6488952636719,1.0,282.4573974609375,285.0450439453125,296.3543701171875,298.8911437988281,293.1499938964844,293.1499938964844,282.75,41102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666254043579102,1.0,0.0,0.0,3.497504949569702,3.497528553009033,8.162251674548315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.05029296875,0.0,1406.6197509765625,1895.4371337890625,0.0,2170.930908203125,0.8749333024024963,1.0,0.0,3.0,1.0,0.0
17826840,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.862548828125,0.9922808408737184,0.2777787148952484,0.2498789429664611,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.9059433341026306,0.2132784724235534,0.2024399042129516,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.9990000128746032,0.2930364310741424,0.2004516124725341,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.8988525867462158,0.2084390074014663,0.1979023069143295,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.773460865020752,0.1317244470119476,0.5959410667419434,284.8623352050781,284.95001220703125,295.8721923828125,293.3208923339844,295.8714904785156,297.23760986328125,285.8692321777344,1.0,0.3183419704437256,1.0,1.0,0.0,1.0,-1.738533854484558,1.7385313510894775,2.446715143378242e-06,1.3359469175338743,0.8223282098770142,0.8223282098770142,0.0,40.032901763916016,28.0,37961.21875,0.0,417.6488952636719,1.0,282.4573974609375,285.0450439453125,296.3543701171875,298.8911437988281,293.1499938964844,293.1499938964844,282.75,41102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666254043579102,1.0,0.0,0.0,3.497504949569702,3.497528553009033,8.162251674548315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.05029296875,0.0,1406.6197509765625,1895.4371337890625,0.0,2170.930908203125,0.8749333024024963,1.0,0.0,3.0,1.0,0.0
17826900,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.9349051117897034,0.279451310634613,0.2509678602218628,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.8520742058753967,0.2133291214704513,0.2029855400323867,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.953944742679596,0.2948457300662994,0.2059468328952789,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.8458113670349121,0.2083818912506103,0.1983781158924102,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.7293007373809814,0.1314771175384521,0.59664386510849,285.0148620605469,284.95001220703125,295.8834228515625,293.3205261230469,295.8826599121094,297.2421264648437,286.0224304199219,1.0,0.3135585784912109,1.0,1.0,0.0,1.0,-1.648424744606018,1.6484224796295166,2.2228671241464326e-06,1.2767109870910645,0.9162357449531556,0.9162357449531556,0.0,47.20258712768555,28.0,36461.0,0.0,410.923828125,1.0,282.69732666015625,285.2026672363281,296.2755126953125,298.6698913574219,293.1499938964844,293.1499938964844,282.75,35072.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580024003982544,1.0,0.0,0.0,3.5241518020629883,3.524174451828003,8.287099149129062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.48388671875,0.0,1390.9130859375,1895.4371337890625,0.0,2095.07470703125,0.8793213963508606,1.0,0.0,3.0,1.0,0.0
17826960,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.999007523059845,0.2809522151947021,0.2452804744243621,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.9225860834121704,0.2140544652938842,0.2029266953468322,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.999007523059845,0.2970658838748932,0.1907736957073211,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.9143143892288208,0.2090453505516052,0.1982304006814956,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.7849509119987488,0.131572887301445,0.5943906307220459,285.01959228515625,284.95001220703125,295.8952941894531,293.32080078125,295.89453125,297.2507629394531,286.0159912109375,1.0,0.3135181963443756,1.0,1.0,0.0,1.0,-1.7182698249816897,1.7182674407958984,2.391958787484328e-06,1.3200119733810425,0.9427953958511353,0.9427953958511353,0.0,37.8636474609375,31.0,37155.26953125,0.0,400.09417724609375,1.0,282.7415771484375,285.1941833496094,296.2763366699219,298.7000427246094,293.1499938964844,293.1499938964844,282.45001220703125,32666.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531384229660034,1.0,0.0,0.0,3.624996900558472,3.625020265579224,8.768162729211326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.322265625,0.0,1480.7576904296875,1895.4371337890625,0.0,2052.6640625,0.897375762462616,1.0,0.0,3.0,1.0,0.0
17827020,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568725585937,0.998245358467102,0.284334123134613,0.2390453517436981,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.9320327639579772,0.2147002667188644,0.2036771774291992,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568725585937,0.998245358467102,0.3007073104381561,0.185924157500267,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.9233935475349426,0.2095693945884704,0.1988644897937774,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.7905375957489014,0.1312790215015411,0.5933332443237305,284.8566589355469,284.95001220703125,295.9211730957031,293.3232116699219,295.9202575683594,297.2628479003906,285.8669128417969,1.0,0.3107273280620575,1.0,1.0,0.0,1.0,-1.7053492069244385,1.7053468227386477,2.3572463305754354e-06,1.309692621231079,0.8014451265335083,0.8014451265335083,0.0,36.7921028137207,49.0,37223.34375,0.0,389.6681823730469,1.0,282.4577941894531,285.05523681640625,296.3435974121094,298.8366394042969,293.1499938964844,293.1499938964844,282.75,42604.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620783448219299,1.0,0.0,0.0,3.413031578063965,3.4130544662475586,7.772736125843949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.400390625,0.0,1331.369384765625,1895.4371337890625,0.0,2130.82666015625,0.8579617738723755,1.0,0.0,3.0,1.0,0.0
17827080,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568725585937,0.998245358467102,0.284334123134613,0.2390453517436981,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.9320327639579772,0.2147002667188644,0.2036771774291992,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568725585937,0.998245358467102,0.3007073104381561,0.185924157500267,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.9233935475349426,0.2095693945884704,0.1988644897937774,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.7905375957489014,0.1312790215015411,0.5933332443237305,284.8566589355469,284.95001220703125,295.9211730957031,293.3232116699219,295.9202575683594,297.2628479003906,285.8669128417969,1.0,0.3107273280620575,1.0,1.0,0.0,1.0,-1.7053492069244385,1.7053468227386477,2.3572463305754354e-06,1.309692621231079,0.8014451265335083,0.8014451265335083,0.0,36.7921028137207,49.0,37223.34375,0.0,389.6681823730469,1.0,282.4577941894531,285.05523681640625,296.3435974121094,298.8366394042969,293.1499938964844,293.1499938964844,282.75,42604.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620783448219299,1.0,0.0,0.0,3.413031578063965,3.4130544662475586,7.772736125843949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.400390625,0.0,1331.369384765625,1895.4371337890625,0.0,2130.82666015625,0.8579617738723755,1.0,0.0,3.0,1.0,0.0
17827140,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.9990000128746032,0.2876145839691162,0.2481525987386703,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482177734375,0.9217236042022704,0.215794488787651,0.2045707404613495,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.9990000128746032,0.3035387694835663,0.1930075734853744,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.913120448589325,0.2105179280042648,0.1996272206306457,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486755371094,0.7815955281257629,0.1313324570655822,0.5931712985038757,285.048095703125,284.95001220703125,295.95001220703125,293.3283996582031,295.9490051269531,297.2728576660156,286.04656982421875,1.0,0.3160135447978973,1.0,1.0,0.0,1.0,-1.7265541553497314,1.7265517711639404,2.4136638785421383e-06,1.3260560035705566,0.9531452059745787,0.9531452059745787,0.0,38.41044616699219,52.0,37211.5859375,0.0,406.45166015625,1.0,282.7411193847656,285.2225036621094,296.28289794921875,298.68914794921875,293.1499938964844,293.1499938964844,282.45001220703125,31552.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478933930397034,1.0,0.0,0.0,3.5864408016204834,3.586463451385498,8.582634904996667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.39697265625,0.0,1430.900390625,1895.4371337890625,0.0,2007.254150390625,0.8879091739654541,1.0,0.0,3.0,1.0,0.0
17827200,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.9990000128746032,0.2876145839691162,0.2481525987386703,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482177734375,0.9217236042022704,0.215794488787651,0.2045707404613495,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.9990000128746032,0.3035387694835663,0.1930075734853744,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.913120448589325,0.2105179280042648,0.1996272206306457,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486755371094,0.7815955281257629,0.1313324570655822,0.5931712985038757,285.048095703125,284.95001220703125,295.95001220703125,293.3283996582031,295.9490051269531,297.2728576660156,286.04656982421875,1.0,0.3160135447978973,1.0,1.0,0.0,1.0,-1.7265541553497314,1.7265517711639404,2.4136638785421383e-06,1.3260560035705566,0.9531452059745787,0.9531452059745787,0.0,38.41044616699219,52.0,37211.5859375,0.0,406.45166015625,1.0,282.7411193847656,285.2225036621094,296.28289794921875,298.68914794921875,293.1499938964844,293.1499938964844,282.45001220703125,31552.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478933930397034,1.0,0.0,0.0,3.5864408016204834,3.586463451385498,8.582634904996667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.39697265625,0.0,1430.900390625,1895.4371337890625,0.0,2007.254150390625,0.8879091739654541,1.0,0.0,3.0,1.0,0.0
17827260,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.9990000128746032,0.2878569960594177,0.2586501240730285,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.909432291984558,0.2168143391609192,0.205648124217987,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.9990000128746032,0.303676038980484,0.2015170753002166,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897705078125,0.9014043211936952,0.2113941311836242,0.2005670219659805,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.7712097764015198,0.1314005851745605,0.5938512682914734,284.8904724121094,284.95001220703125,295.98065185546875,293.335205078125,295.9796447753906,297.26202392578125,285.8978576660156,1.0,0.3216071724891662,1.0,1.0,0.0,1.0,-1.75263249874115,1.7526299953460691,2.484861624907353e-06,1.3467211723327637,0.8415126204490662,0.8415126204490662,0.0,40.537071228027344,55.0,38263.45703125,0.0,428.0131530761719,1.0,282.4576416015625,285.060546875,296.3818664550781,298.9180603027344,293.1499938964844,293.1499938964844,282.75,39066.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620548009872437,1.0,0.0,0.0,3.5056750774383545,3.505698204040528,8.200429988391988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.7744140625,0.0,1400.4893798828125,1895.4371337890625,0.0,2130.619384765625,0.875299334526062,1.0,0.0,3.0,1.0,0.0
17827320,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.9990000128746032,0.2878569960594177,0.2586501240730285,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.909432291984558,0.2168143391609192,0.205648124217987,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.9990000128746032,0.303676038980484,0.2015170753002166,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897705078125,0.9014043211936952,0.2113941311836242,0.2005670219659805,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.7712097764015198,0.1314005851745605,0.5938512682914734,284.8904724121094,284.95001220703125,295.98065185546875,293.335205078125,295.9796447753906,297.26202392578125,285.8978576660156,1.0,0.3216071724891662,1.0,1.0,0.0,1.0,-1.75263249874115,1.7526299953460691,2.484861624907353e-06,1.3467211723327637,0.8415126204490662,0.8415126204490662,0.0,40.537071228027344,55.0,38263.45703125,0.0,428.0131530761719,1.0,282.4576416015625,285.060546875,296.3818664550781,298.9180603027344,293.1499938964844,293.1499938964844,282.75,39066.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620548009872437,1.0,0.0,0.0,3.5056750774383545,3.505698204040528,8.200429988391988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.7744140625,0.0,1400.4893798828125,1895.4371337890625,0.0,2130.619384765625,0.875299334526062,1.0,0.0,3.0,1.0,0.0
17827380,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.9872868061065674,0.2895224988460541,0.2601492702960968,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.8947747945785522,0.2186408191919326,0.2072038054466247,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0725402832031,0.9990000128746032,0.3032669126987457,0.2121919989585876,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07293701171875,0.8869695663452148,0.2130623161792755,0.2019783556461334,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736389160156,0.7585185766220093,0.132053256034851,0.5963097810745239,285.0726928710937,284.95001220703125,296.01171875,293.3423767089844,296.0107421875,297.2577819824219,286.07012939453125,1.0,0.32731893658638,1.0,1.0,0.0,1.0,-1.7738521099090576,1.773849606513977,2.5436520445509814e-06,1.363478660583496,1.0,1.0,0.0,43.28322219848633,58.0,38260.4140625,0.0,449.0474853515625,1.0,282.7423095703125,285.2202453613281,296.3262634277344,298.7996520996094,293.1499938964844,293.1499938964844,282.45001220703125,30962.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543957233428955,1.0,0.0,0.0,3.694206714630127,3.694230318069458,9.106169045480784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.5888671875,0.0,1544.763916015625,1895.4371337890625,0.0,2063.599609375,0.911763310432434,1.0,0.0,3.0,1.0,0.0
17827440,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.9872868061065674,0.2895224988460541,0.2601492702960968,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.8947747945785522,0.2186408191919326,0.2072038054466247,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0725402832031,0.9990000128746032,0.3032669126987457,0.2121919989585876,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07293701171875,0.8869695663452148,0.2130623161792755,0.2019783556461334,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736389160156,0.7585185766220093,0.132053256034851,0.5963097810745239,285.0726928710937,284.95001220703125,296.01171875,293.3423767089844,296.0107421875,297.2577819824219,286.07012939453125,1.0,0.32731893658638,1.0,1.0,0.0,1.0,-1.7738521099090576,1.773849606513977,2.5436520445509814e-06,1.363478660583496,1.0,1.0,0.0,43.28322219848633,58.0,38260.4140625,0.0,449.0474853515625,1.0,282.7423095703125,285.2202453613281,296.3262634277344,298.7996520996094,293.1499938964844,293.1499938964844,282.45001220703125,30962.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543957233428955,1.0,0.0,0.0,3.694206714630127,3.694230318069458,9.106169045480784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.5888671875,0.0,1544.763916015625,1895.4371337890625,0.0,2063.599609375,0.911763310432434,1.0,0.0,3.0,1.0,0.0
17827500,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194641113281,0.978019654750824,0.2905959188938141,0.2612807154655456,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.884990394115448,0.2195490449666977,0.2082139402627945,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.9902713894844056,0.3030204474925995,0.2123073488473892,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.8772512674331665,0.2138933390378952,0.2029133141040802,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317626953125,0.7503833770751953,0.1324330866336822,0.5985058546066284,284.9203796386719,284.95001220703125,296.02740478515625,293.3460998535156,296.02642822265625,297.2574462890625,285.900390625,1.0,0.3300514817237854,1.0,1.0,0.0,1.0,-1.7802315950393677,1.780229091644287,2.5615775030018995e-06,1.368584156036377,0.9223321676254272,0.9223321676254272,0.0,45.12955474853516,58.0,39289.76953125,0.0,458.586669921875,1.0,282.4963073730469,285.02752685546875,296.4090576171875,299.0433044433594,293.1499938964844,293.1499938964844,282.45001220703125,33763.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764838695526123,1.0,0.0,0.0,3.736160516738892,3.73618483543396,9.314173325947196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.35009765625,0.0,1614.0238037109375,1895.4371337890625,0.0,2155.145751953125,0.9213529229164124,1.0,0.0,3.0,1.0,0.0
