time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768615722656,0.9677828550338744,0.2914480566978454,0.2621598243713379,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.8752340078353882,0.2202898859977722,0.2090372592210769,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769226074219,0.9800296425819396,0.3029388785362243,0.2122246474027633,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.8676031231880188,0.2145601958036422,0.2036661207675933,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.7424380779266357,0.13272725045681,0.6002817749977112,284.8767395019531,284.95001220703125,296.043212890625,293.34991455078125,296.042236328125,297.256103515625,285.8807067871094,1.0,0.3326694667339325,1.0,1.0,0.0,1.0,-1.785213828086853,1.7852113246917725,2.575581675046124e-06,1.3725348711013794,0.8714617490768433,0.8714617490768433,0.0,47.052833557128906,61.0,39202.15625,0.0,467.5266418457031,1.0,282.4569702148437,285.0176086425781,296.407470703125,299.01043701171875,293.1499938964844,293.1499938964844,282.75,38245.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708049416542053,1.0,0.0,0.0,3.6536593437194815,3.65368390083313,8.907368282962125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.82568359375,0.0,1554.05810546875,1895.4371337890625,0.0,2207.989501953125,0.9070266485214232,1.0,0.0,3.0,1.0,0.0
17827620,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653381347656,0.9529770612716676,0.294596254825592,0.2646802961826324,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.8622738122940063,0.2224942147731781,0.2110033333301544,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653381347656,0.9644686579704284,0.3044655919075012,0.2130035609006881,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.8547956943511963,0.2165966778993606,0.2054800242185592,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06561279296875,0.7319014668464661,0.133849024772644,0.6050243973731995,285.0653686523437,284.95001220703125,296.0751647949219,293.3577880859375,296.0741577148437,297.265869140625,286.0645751953125,1.0,0.3378414809703827,1.0,1.0,0.0,1.0,-1.799403190612793,1.7994005680084229,2.6155757950618863e-06,1.3836780786514282,1.0,1.0,0.0,50.29946899414063,64.0,38904.4453125,0.0,486.4183349609375,1.0,282.7430419921875,285.19781494140625,296.3378295898437,298.85626220703125,293.1499938964844,293.1499938964844,282.45001220703125,32327.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621608972549438,1.0,0.0,0.0,3.7886481285095215,3.788672924041748,9.577713626640616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.69873046875,0.0,1664.43701171875,1895.4371337890625,0.0,2131.552978515625,0.933640480041504,1.0,0.0,3.0,1.0,0.0
17827680,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653381347656,0.9529770612716676,0.294596254825592,0.2646802961826324,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.8622738122940063,0.2224942147731781,0.2110033333301544,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653381347656,0.9644686579704284,0.3044655919075012,0.2130035609006881,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.8547956943511963,0.2165966778993606,0.2054800242185592,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06561279296875,0.7319014668464661,0.133849024772644,0.6050243973731995,285.0653686523437,284.95001220703125,296.0751647949219,293.3577880859375,296.0741577148437,297.265869140625,286.0645751953125,1.0,0.3378414809703827,1.0,1.0,0.0,1.0,-1.799403190612793,1.7994005680084229,2.6155757950618863e-06,1.3836780786514282,1.0,1.0,0.0,50.29946899414063,64.0,38904.4453125,0.0,486.4183349609375,1.0,282.7430419921875,285.19781494140625,296.3378295898437,298.85626220703125,293.1499938964844,293.1499938964844,282.45001220703125,32327.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621608972549438,1.0,0.0,0.0,3.7886481285095215,3.788672924041748,9.577713626640616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.69873046875,0.0,1664.43701171875,1895.4371337890625,0.0,2131.552978515625,0.933640480041504,1.0,0.0,3.0,1.0,0.0
17827740,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.9409022331237792,0.2971865236759186,0.2673764824867248,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.8526754975318909,0.2245124131441116,0.2131548374891281,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.9513633847236632,0.3058533668518066,0.2141925990581512,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.8453056812286377,0.2184501439332962,0.2074738591909408,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.7241345047950745,0.1349903345108032,0.6109563112258911,284.8821105957031,284.95001220703125,296.1075439453125,293.3659973144531,296.1065368652344,297.2720642089844,285.8855285644531,1.0,0.3430699408054352,1.0,1.0,0.0,1.0,-1.816171288490296,1.816168546676636,2.6634681944415206e-06,1.3969621658325195,0.8958443999290466,0.8958443999290466,0.0,53.33906173706055,67.0,39991.7578125,0.0,506.6393127441406,1.0,282.4569091796875,285.0021667480469,296.4168395996094,299.0639953613281,293.1499938964844,293.1499938964844,282.1499938964844,37962.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777005672454834,1.0,0.0,0.0,3.7516098022460938,3.7516353130340576,9.39136327815504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.47607421875,0.0,1664.2691650390625,1895.4371337890625,0.0,2263.2978515625,0.9287899136543274,1.0,0.0,3.0,1.0,0.0
17827800,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.9409022331237792,0.2971865236759186,0.2673764824867248,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.8526754975318909,0.2245124131441116,0.2131548374891281,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.9513633847236632,0.3058533668518066,0.2141925990581512,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.8453056812286377,0.2184501439332962,0.2074738591909408,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.7241345047950745,0.1349903345108032,0.6109563112258911,284.8821105957031,284.95001220703125,296.1075439453125,293.3659973144531,296.1065368652344,297.2720642089844,285.8855285644531,1.0,0.3430699408054352,1.0,1.0,0.0,1.0,-1.816171288490296,1.816168546676636,2.6634681944415206e-06,1.3969621658325195,0.8958443999290466,0.8958443999290466,0.0,53.33906173706055,67.0,39991.7578125,0.0,506.6393127441406,1.0,282.4569091796875,285.0021667480469,296.4168395996094,299.0639953613281,293.1499938964844,293.1499938964844,282.1499938964844,37962.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777005672454834,1.0,0.0,0.0,3.7516098022460938,3.7516353130340576,9.39136327815504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.47607421875,0.0,1664.2691650390625,1895.4371337890625,0.0,2263.2978515625,0.9287899136543274,1.0,0.0,3.0,1.0,0.0
17827860,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.9276530742645264,0.2996099889278412,0.2695620954036712,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.8428533673286438,0.2263895571231842,0.2150046825408935,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.936910092830658,0.3070916533470154,0.2150902450084686,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.8355855941772461,0.220157042145729,0.209166795015335,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.7158846855163574,0.1360676437616348,0.6162063479423523,284.8568115234375,284.95001220703125,296.1403503417969,293.37457275390625,296.13934326171875,297.2758178710937,285.8706359863281,1.0,0.348140686750412,1.0,1.0,0.0,1.0,-1.8304309844970703,1.8304282426834104,2.7045750812249025e-06,1.4082374572753906,0.7968342304229736,0.7968342304229736,0.0,56.6024284362793,70.0,40300.32421875,0.0,526.225341796875,1.0,282.1580810546875,284.9903259277344,296.4083557128906,299.08892822265625,293.1499938964844,293.1499938964844,282.45001220703125,44447.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875231504440308,1.0,0.0,0.0,3.390110969543457,3.39013409614563,7.668689363526937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.1982421875,0.0,1321.502197265625,1895.4371337890625,0.0,2357.942138671875,0.8563994765281677,1.0,0.0,3.0,1.0,0.0
17827920,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.9276530742645264,0.2996099889278412,0.2695620954036712,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.8428533673286438,0.2263895571231842,0.2150046825408935,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.936910092830658,0.3070916533470154,0.2150902450084686,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.8355855941772461,0.220157042145729,0.209166795015335,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.7158846855163574,0.1360676437616348,0.6162063479423523,284.8568115234375,284.95001220703125,296.1403503417969,293.37457275390625,296.13934326171875,297.2758178710937,285.8706359863281,1.0,0.348140686750412,1.0,1.0,0.0,1.0,-1.8304309844970703,1.8304282426834104,2.7045750812249025e-06,1.4082374572753906,0.7968342304229736,0.7968342304229736,0.0,56.6024284362793,70.0,40300.32421875,0.0,526.225341796875,1.0,282.1580810546875,284.9903259277344,296.4083557128906,299.08892822265625,293.1499938964844,293.1499938964844,282.45001220703125,44447.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875231504440308,1.0,0.0,0.0,3.390110969543457,3.39013409614563,7.668689363526937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.1982421875,0.0,1321.502197265625,1895.4371337890625,0.0,2357.942138671875,0.8563994765281677,1.0,0.0,3.0,1.0,0.0
17827980,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.921248197555542,0.3037202656269073,0.2729484140872955,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.8378787040710449,0.2291864305734634,0.2174945920705795,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.9286341667175292,0.3096387684345245,0.2166941612958908,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375061035156,0.8305627703666687,0.2227420508861541,0.2114677429199218,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.7115233540534973,0.1377934217453003,0.6235183477401733,285.0372619628906,284.95001220703125,296.173583984375,293.3835144042969,296.1725769042969,297.291748046875,286.0351257324219,1.0,0.3533647060394287,1.0,1.0,0.0,1.0,-1.8509502410888672,1.8509474992752075,2.7642615805234527e-06,1.424374222755432,0.939820408821106,0.939820408821106,0.0,59.219974517822266,73.0,40354.0078125,0.0,548.3638305664062,1.0,282.441162109375,285.1401672363281,296.3453674316406,298.9438171386719,293.1499938964844,293.1499938964844,282.1499938964844,32060.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746654152870178,1.0,0.0,0.0,3.5761139392852783,3.576136589050293,8.533280038136581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.1953125,0.0,1423.62939453125,1895.4371337890625,0.0,2242.37890625,0.8859411478042603,1.0,0.0,3.0,1.0,0.0
17828040,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.921248197555542,0.3037202656269073,0.2729484140872955,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.8378787040710449,0.2291864305734634,0.2174945920705795,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.9286341667175292,0.3096387684345245,0.2166941612958908,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375061035156,0.8305627703666687,0.2227420508861541,0.2114677429199218,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.7115233540534973,0.1377934217453003,0.6235183477401733,285.0372619628906,284.95001220703125,296.173583984375,293.3835144042969,296.1725769042969,297.291748046875,286.0351257324219,1.0,0.3533647060394287,1.0,1.0,0.0,1.0,-1.8509502410888672,1.8509474992752075,2.7642615805234527e-06,1.424374222755432,0.939820408821106,0.939820408821106,0.0,59.219974517822266,73.0,40354.0078125,0.0,548.3638305664062,1.0,282.441162109375,285.1401672363281,296.3453674316406,298.9438171386719,293.1499938964844,293.1499938964844,282.1499938964844,32060.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746654152870178,1.0,0.0,0.0,3.5761139392852783,3.576136589050293,8.533280038136581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.1953125,0.0,1423.62939453125,1895.4371337890625,0.0,2242.37890625,0.8859411478042603,1.0,0.0,3.0,1.0,0.0
17828100,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.9189077615737916,0.3055103421211242,0.2747968435287475,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.8360522389411926,0.2305123656988144,0.2188826650381088,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.9253263473510742,0.3107122778892517,0.2175999283790588,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8286877870559692,0.2239584177732467,0.2127517610788345,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7099609971046448,0.1386600285768509,0.6278179883956909,284.90045166015625,284.95001220703125,296.1903686523437,293.3880920410156,296.1893615722656,297.2977600097656,285.88525390625,1.0,0.3560859262943268,1.0,1.0,0.0,1.0,-1.8626307249069207,1.862627863883972,2.798653895297321e-06,1.4336135387420654,0.8589029312133789,0.8589029312133789,0.0,60.48034286499024,73.0,41368.12890625,0.0,560.4375610351562,1.0,282.19879150390625,284.9704284667969,296.4300537109375,299.186767578125,293.1499938964844,293.1499938964844,282.1499938964844,35641.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830164432525635,1.0,0.0,0.0,3.584583282470703,3.584606647491455,8.573746299589402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.27734375,0.0,1458.9627685546875,1895.4371337890625,0.0,2317.264892578125,0.8881387114524841,1.0,0.0,3.0,1.0,0.0
17828160,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.9149951934814452,0.3070299923419952,0.2762656509876251,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.833185076713562,0.2316871434450149,0.2200815379619598,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.9205096960067748,0.3115371763706207,0.2182613760232925,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.8257771730422974,0.2250230461359024,0.2138480544090271,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.7073966860771179,0.1394345164299011,0.6316470503807068,284.8967590332031,284.95001220703125,296.2072448730469,293.39276123046875,296.20623779296875,297.3008117675781,285.904296875,1.0,0.3587803840637207,1.0,1.0,0.0,1.0,-1.8725440502166748,1.8725411891937256,2.828048536684946e-06,1.4414622783660889,0.8345941305160522,0.8345941305160522,0.0,61.9683952331543,76.0,41281.65234375,0.0,572.1264038085938,1.0,282.1581420898437,284.9976806640625,296.4335021972656,299.1546630859375,293.1499938964844,293.1499938964844,282.45001220703125,39413.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875091433525085,1.0,0.0,0.0,3.467818260192871,3.467841148376465,8.02427791768423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.17724609375,0.0,1364.0386962890625,1895.4371337890625,0.0,2357.81494140625,0.8675519824028015,1.0,0.0,3.0,1.0,0.0
17828220,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.9102524518966676,0.3113047480583191,0.2798493504524231,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650939941406,0.829473078250885,0.2347115874290466,0.2228202372789383,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.913812518119812,0.3141529858112335,0.2199413329362869,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.8219195604324341,0.2277992963790893,0.2163609713315963,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.7041615843772888,0.141436755657196,0.6403578519821167,285.0648498535156,284.95001220703125,296.2413330078125,293.40234375,296.24029541015625,297.31561279296875,286.06219482421875,1.0,0.3642901480197906,1.0,1.0,0.0,1.0,-1.8956265449523928,1.8956235647201536,2.897015292546712e-06,1.4596165418624878,0.9892232418060304,0.9892232418060304,0.0,64.64351654052734,79.0,41355.3828125,0.0,597.2369995117188,1.0,282.4420471191406,285.14324951171875,296.385009765625,299.0428466796875,293.1499938964844,293.1499938964844,282.1499938964844,31017.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796461582183838,1.0,0.0,0.0,3.663132429122925,3.6631555557250977,8.953617225415655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.388671875,0.0,1510.410888671875,1895.4371337890625,0.0,2286.9638671875,0.9047006368637084,1.0,0.0,3.0,1.0,0.0
17828280,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.9102524518966676,0.3113047480583191,0.2798493504524231,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650939941406,0.829473078250885,0.2347115874290466,0.2228202372789383,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.913812518119812,0.3141529858112335,0.2199413329362869,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.8219195604324341,0.2277992963790893,0.2163609713315963,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.7041615843772888,0.141436755657196,0.6403578519821167,285.0648498535156,284.95001220703125,296.2413330078125,293.40234375,296.24029541015625,297.31561279296875,286.06219482421875,1.0,0.3642901480197906,1.0,1.0,0.0,1.0,-1.8956265449523928,1.8956235647201536,2.897015292546712e-06,1.4596165418624878,0.9892232418060304,0.9892232418060304,0.0,64.64351654052734,79.0,41355.3828125,0.0,597.2369995117188,1.0,282.4420471191406,285.14324951171875,296.385009765625,299.0428466796875,293.1499938964844,293.1499938964844,282.1499938964844,31017.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796461582183838,1.0,0.0,0.0,3.663132429122925,3.6631555557250977,8.953617225415655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.388671875,0.0,1510.410888671875,1895.4371337890625,0.0,2286.9638671875,0.9047006368637084,1.0,0.0,3.0,1.0,0.0
17828340,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.9053159356117249,0.3147013187408447,0.2832854390144348,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.825663685798645,0.2373802065849304,0.2255938798189163,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.907108724117279,0.3160835206508636,0.2215548157691955,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8179261088371277,0.2302193790674209,0.218899205327034,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.7009373903274536,0.1432801783084869,0.6495181322097778,284.890625,284.95001220703125,296.2758178710937,293.41229248046875,296.2748107910156,297.3230895996094,285.8958740234375,1.0,0.3699395060539245,1.0,1.0,0.0,1.0,-1.919072508811951,1.9190696477890008,2.968188027807628e-06,1.4781527519226074,0.8711181879043579,0.8711181879043579,0.0,67.49559020996094,82.0,42524.9609375,0.0,623.7521362304688,1.0,282.1568908691406,284.9596252441406,296.4677124023437,299.26580810546875,293.1499938964844,293.1499938964844,282.45001220703125,37997.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954096794128418,1.0,0.0,0.0,3.6208901405334473,3.620914220809937,8.748306754569057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.0751953125,0.0,1515.8494873046875,1895.4371337890625,0.0,2429.533447265625,0.8999156355857849,1.0,0.0,3.0,1.0,0.0
17828400,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.9053159356117249,0.3147013187408447,0.2832854390144348,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.825663685798645,0.2373802065849304,0.2255938798189163,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.907108724117279,0.3160835206508636,0.2215548157691955,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8179261088371277,0.2302193790674209,0.218899205327034,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.7009373903274536,0.1432801783084869,0.6495181322097778,284.890625,284.95001220703125,296.2758178710937,293.41229248046875,296.2748107910156,297.3230895996094,285.8958740234375,1.0,0.3699395060539245,1.0,1.0,0.0,1.0,-1.919072508811951,1.9190696477890008,2.968188027807628e-06,1.4781527519226074,0.8711181879043579,0.8711181879043579,0.0,67.49559020996094,82.0,42524.9609375,0.0,623.7521362304688,1.0,282.1568908691406,284.9596252441406,296.4677124023437,299.26580810546875,293.1499938964844,293.1499938964844,282.45001220703125,37997.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954096794128418,1.0,0.0,0.0,3.6208901405334473,3.620914220809937,8.748306754569057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.0751953125,0.0,1515.8494873046875,1895.4371337890625,0.0,2429.533447265625,0.8999156355857849,1.0,0.0,3.0,1.0,0.0
17828460,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.9015751481056212,0.3191030323505401,0.2869389057159424,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740966796875,0.8225672245025635,0.2405691146850586,0.2284685522317886,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.9016700387001038,0.3187469840049743,0.2232430428266525,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740966796875,0.8146006464958191,0.233130931854248,0.2215215116739273,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.6983898878097534,0.1454564183950424,0.6589807271957397,285.07403564453125,284.95001220703125,296.31072998046875,293.42254638671875,296.3097229003906,297.3365783691406,286.0736083984375,1.0,0.3756203055381775,1.0,1.0,0.0,1.0,-1.943446397781372,1.943443298339844,3.043040123884566e-06,1.497294545173645,1.0,1.0,0.0,70.28075408935547,85.0,42448.60546875,0.0,651.3506469726562,1.0,282.4429016113281,285.1301574707031,296.4106750488281,299.1380615234375,293.1499938964844,293.1499938964844,282.1499938964844,32101.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788578450679779,1.0,0.0,0.0,3.7757647037506095,3.775789260864258,9.51268532389804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.37060546875,0.0,1647.4661865234375,1895.4371337890625,0.0,2367.492431640625,0.9305144548416138,1.0,0.0,3.0,1.0,0.0
17828520,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.9015751481056212,0.3191030323505401,0.2869389057159424,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740966796875,0.8225672245025635,0.2405691146850586,0.2284685522317886,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.9016700387001038,0.3187469840049743,0.2232430428266525,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740966796875,0.8146006464958191,0.233130931854248,0.2215215116739273,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.6983898878097534,0.1454564183950424,0.6589807271957397,285.07403564453125,284.95001220703125,296.31072998046875,293.42254638671875,296.3097229003906,297.3365783691406,286.0736083984375,1.0,0.3756203055381775,1.0,1.0,0.0,1.0,-1.943446397781372,1.943443298339844,3.043040123884566e-06,1.497294545173645,1.0,1.0,0.0,70.28075408935547,85.0,42448.60546875,0.0,651.3506469726562,1.0,282.4429016113281,285.1301574707031,296.4106750488281,299.1380615234375,293.1499938964844,293.1499938964844,282.1499938964844,32101.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788578450679779,1.0,0.0,0.0,3.7757647037506095,3.775789260864258,9.51268532389804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.37060546875,0.0,1647.4661865234375,1895.4371337890625,0.0,2367.492431640625,0.9305144548416138,1.0,0.0,3.0,1.0,0.0
17828580,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.8980567455291748,0.3227305710315704,0.2905866205692291,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.819739580154419,0.2434685081243515,0.2314577549695968,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.8966233730316162,0.3208339810371399,0.2249636948108673,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.8115085363388062,0.2357513457536697,0.2242465317249298,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.6962081789970398,0.1475097388029098,0.6690749526023865,284.8967590332031,284.95001220703125,296.3460693359375,293.4331359863281,296.3450622558594,297.3439025878906,285.9001770019531,1.0,0.3814396262168884,1.0,1.0,0.0,1.0,-1.9688808917999268,1.9688777923583984,3.122415819234448e-06,1.5173654556274414,0.910352349281311,0.910352349281311,0.0,73.1473617553711,88.0,43800.390625,0.0,680.6842041015625,1.0,282.1560363769531,284.9344177246094,296.4893798828125,299.36358642578125,293.1499938964844,293.1499938964844,281.8500061035156,37074.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042426109313965,1.0,0.0,0.0,3.764302968978882,3.7643282413482666,9.455019949200504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.53466796875,0.0,1672.3818359375,1895.4371337890625,0.0,2510.27783203125,0.931199073791504,1.0,0.0,3.0,1.0,0.0
17828640,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.8980567455291748,0.3227305710315704,0.2905866205692291,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.819739580154419,0.2434685081243515,0.2314577549695968,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.8966233730316162,0.3208339810371399,0.2249636948108673,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.8115085363388062,0.2357513457536697,0.2242465317249298,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.6962081789970398,0.1475097388029098,0.6690749526023865,284.8967590332031,284.95001220703125,296.3460693359375,293.4331359863281,296.3450622558594,297.3439025878906,285.9001770019531,1.0,0.3814396262168884,1.0,1.0,0.0,1.0,-1.9688808917999268,1.9688777923583984,3.122415819234448e-06,1.5173654556274414,0.910352349281311,0.910352349281311,0.0,73.1473617553711,88.0,43800.390625,0.0,680.6842041015625,1.0,282.1560363769531,284.9344177246094,296.4893798828125,299.36358642578125,293.1499938964844,293.1499938964844,281.8500061035156,37074.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042426109313965,1.0,0.0,0.0,3.764302968978882,3.7643282413482666,9.455019949200504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.53466796875,0.0,1672.3818359375,1895.4371337890625,0.0,2510.27783203125,0.931199073791504,1.0,0.0,3.0,1.0,0.0
17828700,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995300292969,0.8954185843467712,0.3243476152420044,0.2921215295791626,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.8176496624946594,0.2447881251573562,0.2327852100133896,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.799560546875,0.8932671546936035,0.3216700255870819,0.2256199270486831,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.8092424869537354,0.2369283586740493,0.2254410535097122,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053894042969,0.6944614052772522,0.1484429091215133,0.673617422580719,284.7999572753906,284.95001220703125,296.3638916015625,293.43853759765625,296.36285400390625,297.3456420898437,285.7942810058594,1.0,0.3842896223068237,1.0,1.0,0.0,1.0,-1.979996681213379,1.979993462562561,3.157445007673232e-06,1.5261235237121582,0.8153610825538635,0.8153610825538635,0.0,74.7607650756836,88.0,44570.9140625,0.0,694.935302734375,1.0,281.8978271484375,284.8138427734375,296.5177307128906,299.51141357421875,293.1499938964844,293.1499938964844,281.8500061035156,41829.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134130835533142,1.0,0.0,0.0,3.655318260192871,3.6553432941436768,8.915458238334395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.64404296875,0.0,1582.7734375,1895.4371337890625,0.0,2594.658935546875,0.9076791405677797,1.0,0.0,3.0,1.0,0.0
17828760,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.8927162885665894,0.3260794579982757,0.2936050593852997,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675231933594,0.8154811263084412,0.2461494207382202,0.2340674102306366,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.889839768409729,0.3225644528865814,0.2262215763330459,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.8068671226501465,0.2381409108638763,0.2265871912240982,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631896972656,0.692633867263794,0.1493921130895614,0.6779858469963074,284.8686218261719,284.95001220703125,296.3818054199219,293.44403076171875,296.3807983398437,297.3477478027344,285.87921142578125,1.0,0.3870982527732849,1.0,1.0,0.0,1.0,-1.9906624555587769,1.990659236907959,3.1912406939227367e-06,1.5345138311386108,0.8185883164405823,0.8185883164405823,0.0,76.4049301147461,91.0,44371.17578125,0.0,709.0723266601562,1.0,281.85809326171875,284.9054260253906,296.48291015625,299.4068603515625,293.1499938964844,293.1499938964844,282.1499938964844,42699.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155410289764404,1.0,0.0,0.0,3.4721219539642334,3.4721453189849854,8.044206651902641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.3408203125,0.0,1391.8125,1895.4371337890625,0.0,2614.31103515625,0.8726208209991455,1.0,0.0,3.0,1.0,0.0
17828820,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.8913293480873108,0.3310276865959167,0.2977575361728668,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.8142237067222595,0.2497557699680328,0.2373070567846298,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.8867655396461487,0.3255898952484131,0.2281463891267776,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.8053057193756104,0.2414158135652542,0.2295237928628921,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451965332031,0.6919362545013428,0.151892140507698,0.6887452006340027,285.0444641113281,284.95001220703125,296.4179382324219,293.45526123046875,296.4169311523437,297.3630676269531,286.0428771972656,1.0,0.3929073810577392,1.0,1.0,0.0,1.0,-2.0182931423187256,2.018289804458618,3.279560360169853e-06,1.5561481714248655,0.9641442894935608,0.9641442894935608,0.0,79.01717376708984,94.0,44500.3203125,0.0,740.6771240234375,1.0,282.1418762207031,285.0566101074219,296.42779541015625,299.27508544921875,293.1499938964844,293.1499938964844,281.8500061035156,32018.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050576448440552,1.0,0.0,0.0,3.6514058113098153,3.6514289379119873,8.896383292267274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.181640625,0.0,1504.9315185546875,1895.4371337890625,0.0,2517.75537109375,0.9027519822120668,1.0,0.0,3.0,1.0,0.0
17828880,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.8913293480873108,0.3310276865959167,0.2977575361728668,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.8142237067222595,0.2497557699680328,0.2373070567846298,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.8867655396461487,0.3255898952484131,0.2281463891267776,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.8053057193756104,0.2414158135652542,0.2295237928628921,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451965332031,0.6919362545013428,0.151892140507698,0.6887452006340027,285.0444641113281,284.95001220703125,296.4179382324219,293.45526123046875,296.4169311523437,297.3630676269531,286.0428771972656,1.0,0.3929073810577392,1.0,1.0,0.0,1.0,-2.0182931423187256,2.018289804458618,3.279560360169853e-06,1.5561481714248655,0.9641442894935608,0.9641442894935608,0.0,79.01717376708984,94.0,44500.3203125,0.0,740.6771240234375,1.0,282.1418762207031,285.0566101074219,296.42779541015625,299.27508544921875,293.1499938964844,293.1499938964844,281.8500061035156,32018.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050576448440552,1.0,0.0,0.0,3.6514058113098153,3.6514289379119873,8.896383292267274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.181640625,0.0,1504.9315185546875,1895.4371337890625,0.0,2517.75537109375,0.9027519822120668,1.0,0.0,3.0,1.0,0.0
17828940,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.8894014954566956,0.3349934816360473,0.3016907274723053,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.812752366065979,0.2530023157596588,0.2406086921691894,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.8833646774291992,0.3279223442077636,0.2300237715244293,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.8035187721252441,0.2443320453166961,0.2325133234262466,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.691176176071167,0.1542418301105499,0.7000991106033325,284.9037780761719,284.95001220703125,296.4544982910156,293.466796875,296.4534912109375,297.3677978515625,285.9096984863281,1.0,0.3988862335681915,1.0,1.0,0.0,1.0,-2.0464658737182617,2.0464625358581543,3.371133061591536e-06,1.578312635421753,0.863525390625,0.863525390625,0.0,81.82429504394531,97.0,45701.55078125,0.0,774.1983032226562,1.0,281.8572692871094,284.904296875,296.5114440917969,299.49853515625,293.1499938964844,293.1499938964844,282.1499938964844,38357.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818496584892273,1.0,0.0,0.0,3.5797653198242188,3.579789161682129,8.550715051569568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.046875,0.0,1473.725341796875,1895.4371337890625,0.0,2641.64697265625,0.8914800882339478,1.0,0.0,3.0,1.0,0.0
17829000,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.8894014954566956,0.3349934816360473,0.3016907274723053,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.812752366065979,0.2530023157596588,0.2406086921691894,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.8833646774291992,0.3279223442077636,0.2300237715244293,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.8035187721252441,0.2443320453166961,0.2325133234262466,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.691176176071167,0.1542418301105499,0.7000991106033325,284.9037780761719,284.95001220703125,296.4544982910156,293.466796875,296.4534912109375,297.3677978515625,285.9096984863281,1.0,0.3988862335681915,1.0,1.0,0.0,1.0,-2.0464658737182617,2.0464625358581543,3.371133061591536e-06,1.578312635421753,0.863525390625,0.863525390625,0.0,81.82429504394531,97.0,45701.55078125,0.0,774.1983032226562,1.0,281.8572692871094,284.904296875,296.5114440917969,299.49853515625,293.1499938964844,293.1499938964844,282.1499938964844,38357.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818496584892273,1.0,0.0,0.0,3.5797653198242188,3.579789161682129,8.550715051569568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.046875,0.0,1473.725341796875,1895.4371337890625,0.0,2641.64697265625,0.8914800882339478,1.0,0.0,3.0,1.0,0.0
17829060,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0735778808594,0.8882720470428467,0.3399716019630432,0.3058749437332153,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736999511719,0.8118876218795776,0.2567931711673736,0.2440489381551742,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.8806804418563843,0.3309881687164306,0.2320003062486648,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07373046875,0.8023618459701538,0.247758075594902,0.2356201112270355,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.6909960508346558,0.1569515466690063,0.7119247913360596,285.0736389160156,284.95001220703125,296.491455078125,293.4786682128906,296.490478515625,297.3807067871094,286.0728454589844,1.0,0.4049304723739624,1.0,1.0,0.0,1.0,-2.075924873352051,2.075921535491944,3.4681299894145923e-06,1.6013449430465698,1.0,1.0,0.0,84.53680419921875,100.0,45790.1796875,0.0,809.3516845703125,1.0,282.14239501953125,285.0581970214844,296.4685363769531,299.3944091796875,293.1499938964844,293.1499938964844,281.8500061035156,31760.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121671080589294,1.0,0.0,0.0,3.7546966075897217,3.75472092628479,9.406822982782614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.34521484375,0.0,1620.1658935546875,1895.4371337890625,0.0,2583.164306640625,0.9255333542823792,1.0,0.0,3.0,1.0,0.0
17829120,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0735778808594,0.8882720470428467,0.3399716019630432,0.3058749437332153,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736999511719,0.8118876218795776,0.2567931711673736,0.2440489381551742,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.8806804418563843,0.3309881687164306,0.2320003062486648,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07373046875,0.8023618459701538,0.247758075594902,0.2356201112270355,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.6909960508346558,0.1569515466690063,0.7119247913360596,285.0736389160156,284.95001220703125,296.491455078125,293.4786682128906,296.490478515625,297.3807067871094,286.0728454589844,1.0,0.4049304723739624,1.0,1.0,0.0,1.0,-2.075924873352051,2.075921535491944,3.4681299894145923e-06,1.6013449430465698,1.0,1.0,0.0,84.53680419921875,100.0,45790.1796875,0.0,809.3516845703125,1.0,282.14239501953125,285.0581970214844,296.4685363769531,299.3944091796875,293.1499938964844,293.1499938964844,281.8500061035156,31760.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121671080589294,1.0,0.0,0.0,3.7546966075897217,3.75472092628479,9.406822982782614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.34521484375,0.0,1620.1658935546875,1895.4371337890625,0.0,2583.164306640625,0.9255333542823792,1.0,0.0,3.0,1.0,0.0
17829180,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.8866559863090515,0.34400475025177,0.3098905384540558,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.810765266418457,0.2601962685585022,0.2475191503763198,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.8776546120643616,0.3333520293235779,0.2339190691709518,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.8009375333786011,0.2507953941822052,0.2387448102235794,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.6906505823135376,0.1594635993242263,0.7240999341011047,284.9062194824219,284.95001220703125,296.5288391113281,293.4908447265625,296.52783203125,297.3833923339844,285.9092102050781,1.0,0.4110988676548004,1.0,1.0,0.0,1.0,-2.1055996417999268,2.10559630393982,3.567508883861592e-06,1.624646782875061,0.9118029475212096,0.9118029475212096,0.0,87.44284057617188,103.0,47266.94921875,0.0,846.2838134765625,1.0,281.8571472167969,284.8695678710937,296.5456237792969,299.62872314453125,293.1499938964844,293.1499938964844,281.54998779296875,36777.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275829553604126,1.0,0.0,0.0,3.7479922771453857,3.7480175495147705,9.37326035455044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.94482421875,0.0,1650.9228515625,1895.4371337890625,0.0,2725.95703125,0.9274494647979736,1.0,0.0,3.0,1.0,0.0
17829240,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.8866559863090515,0.34400475025177,0.3098905384540558,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.810765266418457,0.2601962685585022,0.2475191503763198,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.8776546120643616,0.3333520293235779,0.2339190691709518,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.8009375333786011,0.2507953941822052,0.2387448102235794,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.6906505823135376,0.1594635993242263,0.7240999341011047,284.9062194824219,284.95001220703125,296.5288391113281,293.4908447265625,296.52783203125,297.3833923339844,285.9092102050781,1.0,0.4110988676548004,1.0,1.0,0.0,1.0,-2.1055996417999268,2.10559630393982,3.567508883861592e-06,1.624646782875061,0.9118029475212096,0.9118029475212096,0.0,87.44284057617188,103.0,47266.94921875,0.0,846.2838134765625,1.0,281.8571472167969,284.8695678710937,296.5456237792969,299.62872314453125,293.1499938964844,293.1499938964844,281.54998779296875,36777.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275829553604126,1.0,0.0,0.0,3.7479922771453857,3.7480175495147705,9.37326035455044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.94482421875,0.0,1650.9228515625,1895.4371337890625,0.0,2725.95703125,0.9274494647979736,1.0,0.0,3.0,1.0,0.0
17829300,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8090209960937,0.8850693702697754,0.3458358645439148,0.3116193115711212,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81011962890625,0.8095673322677612,0.261766642332077,0.2490839809179306,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.8753983974456787,0.3343168199062347,0.2346696555614471,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.7995672225952148,0.2521780133247375,0.2401347011327743,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.6898772716522217,0.1606253087520599,0.7296645045280457,284.8093566894531,284.95001220703125,296.54766845703125,293.4970397949219,296.5466613769531,297.3826599121094,285.8055114746094,1.0,0.4141135811805725,1.0,1.0,0.0,1.0,-2.118810176849365,2.1188066005706787,3.612205091485521e-06,1.6349990367889404,0.8193752765655518,0.8193752765655518,0.0,89.07585906982422,103.0,48087.40234375,0.0,864.2494506835938,1.0,281.5982971191406,284.7499694824219,296.5740966796875,299.7815856933594,293.1499938964844,293.1499938964844,281.54998779296875,41388.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365165591239929,1.0,0.0,0.0,3.647735118865967,3.647760152816773,8.87850603703555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.40185546875,0.0,1570.939208984375,1895.4371337890625,0.0,2809.187255859375,0.905813217163086,1.0,0.0,3.0,1.0,0.0
17829360,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8833962082862854,0.3477947413921356,0.3132952451705932,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793640136719,0.8082703351974487,0.2633841335773468,0.2506008744239807,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.8730440139770508,0.3353408575057983,0.2353585362434387,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.798102080821991,0.2535998225212097,0.241472452878952,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.68900465965271,0.1618067026138305,0.7350481152534485,284.8803100585937,284.95001220703125,296.56658935546875,293.5033264160156,296.5655822753906,297.3826599121094,285.8892517089844,1.0,0.4170823097229004,1.0,1.0,0.0,1.0,-2.13154411315918,2.131540536880493,3.655545697256457e-06,1.644960641860962,0.8286139369010925,0.8286139369010925,0.0,90.7378387451172,106.0,47965.45703125,0.0,882.0767211914062,1.0,281.55810546875,284.8350524902344,296.5423278808594,299.6831359863281,293.1499938964844,293.1499938964844,281.8500061035156,41691.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387189507484436,1.0,0.0,0.0,3.492248773574829,3.49227237701416,8.137737381730403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.63330078125,0.0,1405.385009765625,1895.4371337890625,0.0,2829.74853515625,0.8761528134346008,1.0,0.0,3.0,1.0,0.0
