time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462951660156,0.8835625648498535,0.3532209396362304,0.3178525269031524,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465087890625,0.8084960579872131,0.267510175704956,0.2543189525604248,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.871565043926239,0.3386175632476806,0.2374524772167205,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.7980392575263977,0.2572896778583526,0.2447936981916427,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.6898306608200073,0.1647643595933914,0.7478389739990234,285.0463562011719,284.95001220703125,296.604736328125,293.51611328125,296.603759765625,297.39727783203125,286.0449523925781,1.0,0.423220545053482,1.0,1.0,0.0,1.0,-2.163343906402588,2.1633400917053223,3.76482921637944e-06,1.6697362661361694,0.9718705415725708,0.9718705415725708,0.0,93.33867645263672,109.0,48174.9140625,0.0,921.7240600585938,1.0,281.842041015625,284.9794311523437,296.4947814941406,299.5639953613281,293.1499938964844,293.1499938964844,281.54998779296875,31971.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296899199485779,1.0,0.0,0.0,3.672259330749512,3.6722829341888414,8.998289899864176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.9189453125,0.0,1527.750244140625,1895.4371337890625,0.0,2745.55908203125,0.9073872566223145,1.0,0.0,3.0,1.0,0.0
17829480,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462951660156,0.8835625648498535,0.3532209396362304,0.3178525269031524,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465087890625,0.8084960579872131,0.267510175704956,0.2543189525604248,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.871565043926239,0.3386175632476806,0.2374524772167205,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.7980392575263977,0.2572896778583526,0.2447936981916427,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.6898306608200073,0.1647643595933914,0.7478389739990234,285.0463562011719,284.95001220703125,296.604736328125,293.51611328125,296.603759765625,297.39727783203125,286.0449523925781,1.0,0.423220545053482,1.0,1.0,0.0,1.0,-2.163343906402588,2.1633400917053223,3.76482921637944e-06,1.6697362661361694,0.9718705415725708,0.9718705415725708,0.0,93.33867645263672,109.0,48174.9140625,0.0,921.7240600585938,1.0,281.842041015625,284.9794311523437,296.4947814941406,299.5639953613281,293.1499938964844,293.1499938964844,281.54998779296875,31971.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296899199485779,1.0,0.0,0.0,3.672259330749512,3.6722829341888414,8.998289899864176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.9189453125,0.0,1527.750244140625,1895.4371337890625,0.0,2745.55908203125,0.9073872566223145,1.0,0.0,3.0,1.0,0.0
17829540,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8831514120101929,0.3577313721179962,0.3222478926181793,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.8083922266960144,0.271257609128952,0.258088082075119,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8696415424346924,0.3411747515201568,0.2394846975803375,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.7976149320602417,0.2605740427970886,0.248132511973381,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.6904173493385315,0.1675181239843368,0.7610282301902771,284.9103088378906,284.95001220703125,296.643310546875,293.5292053222656,296.6423034667969,297.402099609375,285.9154357910156,1.0,0.4295210242271423,1.0,1.0,0.0,1.0,-2.1954469680786133,2.195443153381348,3.877104518323904e-06,1.694863200187683,0.8765632510185242,0.8765632510185242,0.0,96.1712646484375,112.0,49530.61328125,0.0,963.5693359375,1.0,281.5570983886719,284.82647705078125,296.57427978515625,299.7939758300781,293.1499938964844,293.1499938964844,281.8500061035156,37795.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843054473400116,1.0,0.0,0.0,3.6169936656951904,3.61701774597168,8.729488172320998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.64892578125,0.0,1510.0706787109375,1895.4371337890625,0.0,2870.26611328125,0.8993872404098511,1.0,0.0,3.0,1.0,0.0
17829600,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8831514120101929,0.3577313721179962,0.3222478926181793,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.8083922266960144,0.271257609128952,0.258088082075119,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8696415424346924,0.3411747515201568,0.2394846975803375,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.7976149320602417,0.2605740427970886,0.248132511973381,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.6904173493385315,0.1675181239843368,0.7610282301902771,284.9103088378906,284.95001220703125,296.643310546875,293.5292053222656,296.6423034667969,297.402099609375,285.9154357910156,1.0,0.4295210242271423,1.0,1.0,0.0,1.0,-2.1954469680786133,2.195443153381348,3.877104518323904e-06,1.694863200187683,0.8765632510185242,0.8765632510185242,0.0,96.1712646484375,112.0,49530.61328125,0.0,963.5693359375,1.0,281.5570983886719,284.82647705078125,296.57427978515625,299.7939758300781,293.1499938964844,293.1499938964844,281.8500061035156,37795.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843054473400116,1.0,0.0,0.0,3.6169936656951904,3.61701774597168,8.729488172320998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.64892578125,0.0,1510.0706787109375,1895.4371337890625,0.0,2870.26611328125,0.8993872404098511,1.0,0.0,3.0,1.0,0.0
17829660,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.883521318435669,0.3633430600166321,0.3269725441932678,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785827636719,0.808871328830719,0.2755888998508453,0.2620172500610351,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8683452010154724,0.3444873988628387,0.2416201084852218,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785827636719,0.7977513670921326,0.2643858194351196,0.2515872120857239,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.6914964318275452,0.1706369370222091,0.7746272683143616,285.0785522460937,284.95001220703125,296.6822509765625,293.5426025390625,296.6812744140625,297.4156799316406,286.0785827636719,1.0,0.4358835220336914,1.0,1.0,0.0,1.0,-2.22888445854187,2.2288804054260254,3.995653059973847e-06,1.7208747863769531,1.0,1.0,0.0,98.8781967163086,115.0,49647.49609375,0.0,1007.3921508789062,1.0,281.84295654296875,284.9820251464844,296.53594970703125,299.6962890625,293.1499938964844,293.1499938964844,281.54998779296875,32176.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376439213752747,1.0,0.0,0.0,3.780090808868408,3.780115365982056,9.534495575280744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.380859375,0.0,1653.1500244140625,1895.4371337890625,0.0,2819.710205078125,0.9315454363822936,1.0,0.0,3.0,1.0,0.0
17829720,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.883521318435669,0.3633430600166321,0.3269725441932678,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785827636719,0.808871328830719,0.2755888998508453,0.2620172500610351,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8683452010154724,0.3444873988628387,0.2416201084852218,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785827636719,0.7977513670921326,0.2643858194351196,0.2515872120857239,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.6914964318275452,0.1706369370222091,0.7746272683143616,285.0785522460937,284.95001220703125,296.6822509765625,293.5426025390625,296.6812744140625,297.4156799316406,286.0785827636719,1.0,0.4358835220336914,1.0,1.0,0.0,1.0,-2.22888445854187,2.2288804054260254,3.995653059973847e-06,1.7208747863769531,1.0,1.0,0.0,98.8781967163086,115.0,49647.49609375,0.0,1007.3921508789062,1.0,281.84295654296875,284.9820251464844,296.53594970703125,299.6962890625,293.1499938964844,293.1499938964844,281.54998779296875,32176.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376439213752747,1.0,0.0,0.0,3.780090808868408,3.780115365982056,9.534495575280744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.380859375,0.0,1653.1500244140625,1895.4371337890625,0.0,2819.710205078125,0.9315454363822936,1.0,0.0,3.0,1.0,0.0
17829780,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.8833810687065125,0.3679677844047546,0.3315291404724121,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.8090661764144897,0.2795177102088928,0.2659852504730224,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.8667004704475403,0.3471074998378753,0.2437150627374649,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7975887060165405,0.2677894532680511,0.2550602853298187,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.6923571228981018,0.1735312044620514,0.7885361909866333,284.9148864746094,284.95001220703125,296.7215881347656,293.5563049316406,296.7206115722656,297.4194030761719,285.9178771972656,1.0,0.4423723220825195,1.0,1.0,0.0,1.0,-2.262524127960205,2.2625200748443604,4.117042863072129e-06,1.747159719467163,0.9274075031280518,0.9274075031280518,0.0,101.79212951660156,118.0,51300.23828125,0.0,1053.3875732421875,1.0,281.5560302734375,284.7926025390625,296.6102600097656,299.9385986328125,293.1499938964844,293.1499938964844,281.25,36344.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525568842887878,1.0,0.0,0.0,3.7860400676727295,3.786065578460693,9.564531637806797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.9970703125,0.0,1692.52294921875,1895.4371337890625,0.0,2959.224853515625,0.9358060956001282,1.0,0.0,3.0,1.0,0.0
17829840,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.8833810687065125,0.3679677844047546,0.3315291404724121,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.8090661764144897,0.2795177102088928,0.2659852504730224,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.8667004704475403,0.3471074998378753,0.2437150627374649,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7975887060165405,0.2677894532680511,0.2550602853298187,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.6923571228981018,0.1735312044620514,0.7885361909866333,284.9148864746094,284.95001220703125,296.7215881347656,293.5563049316406,296.7206115722656,297.4194030761719,285.9178771972656,1.0,0.4423723220825195,1.0,1.0,0.0,1.0,-2.262524127960205,2.2625200748443604,4.117042863072129e-06,1.747159719467163,0.9274075031280518,0.9274075031280518,0.0,101.79212951660156,118.0,51300.23828125,0.0,1053.3875732421875,1.0,281.5560302734375,284.7926025390625,296.6102600097656,299.9385986328125,293.1499938964844,293.1499938964844,281.25,36344.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525568842887878,1.0,0.0,0.0,3.7860400676727295,3.786065578460693,9.564531637806797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.9970703125,0.0,1692.52294921875,1895.4371337890625,0.0,2959.224853515625,0.9358060956001282,1.0,0.0,3.0,1.0,0.0
17829900,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.816650390625,0.8824847340583801,0.3700520694255829,0.3334926664829254,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.80848628282547,0.2813261747360229,0.2677792906761169,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168334960937,0.8651164770126343,0.348180741071701,0.2445431500673294,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.7968099117279053,0.2693293988704681,0.2566038072109222,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.6921406984329224,0.174858957529068,0.7948717474937439,284.8169250488281,284.95001220703125,296.74139404296875,293.5632629394531,296.74041748046875,297.4188842773437,285.8139343261719,1.0,0.4455339610576629,1.0,1.0,0.0,1.0,-2.2774980068206787,2.277493715286255,4.171656655671541e-06,1.7588367462158203,0.8366814255714417,0.8366814255714417,0.0,103.45804595947266,118.0,52216.34375,0.0,1075.6832275390625,1.0,281.29705810546875,284.6704406738281,296.6376342773437,300.0969543457031,293.1499938964844,293.1499938964844,281.25,40602.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861125648021698,1.0,0.0,0.0,3.7010209560394287,3.7010462284088135,9.139793064605328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.47119140625,0.0,1625.597412109375,1895.4371337890625,0.0,3039.562744140625,0.9173345565795898,1.0,0.0,3.0,1.0,0.0
17829960,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.8814594149589539,0.3722659051418304,0.3353892862796783,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.8077789545059204,0.28317990899086,0.269514799118042,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.8634025454521179,0.3493159413337707,0.245305597782135,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.7958997488021851,0.2709050178527832,0.2580837607383728,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.6917849183082581,0.1761997789144516,0.8009657263755798,284.8848571777344,284.95001220703125,296.76129150390625,293.5702819824219,296.7603454589844,297.4190673828125,285.8921203613281,1.0,0.4486388564109802,1.0,1.0,0.0,1.0,-2.2918739318847656,2.291869640350342,4.2244114411005285e-06,1.770026445388794,0.8463996052742004,0.8463996052742004,0.0,105.15847778320312,121.0,52154.171875,0.0,1097.7294921875,1.0,281.2577514648437,284.7460327148437,296.6087646484375,300.004638671875,293.1499938964844,293.1499938964844,281.54998779296875,40832.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633655309677124,1.0,0.0,0.0,3.568413257598877,3.568437337875366,8.496568852933706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.03466796875,0.0,1479.6314697265625,1895.4371337890625,0.0,3060.5732421875,0.8919833302497864,1.0,0.0,3.0,1.0,0.0
17830020,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.8815410137176514,0.3752595484256744,0.3377846777439117,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.8079569935798645,0.2854965329170227,0.2715446650981903,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.8626421093940735,0.3510360419750213,0.246334820985794,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379943847656,0.7958743572235107,0.2729125320911407,0.2598322629928589,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.6922307014465332,0.177846297621727,0.8079268932342529,285.03924560546875,284.95001220703125,296.7821044921875,293.5776672363281,296.7811279296875,297.4254150390625,286.0470886230469,1.0,0.4519160091876983,1.0,1.0,0.0,1.0,-2.3088834285736084,2.308879137039185,4.287175215722527e-06,1.7832050323486328,0.9525194764137268,0.9525194764137268,0.0,106.6436767578125,121.0,51854.21484375,0.0,1122.0631103515625,1.0,281.5041198730469,284.9017028808594,296.5491943359375,299.811279296875,293.1499938964844,293.1499938964844,281.54998779296875,33926.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567888140678406,1.0,0.0,0.0,3.6387667655944815,3.6387903690338135,8.834902018861612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.810546875,0.0,1505.2437744140625,1895.4371337890625,0.0,2998.892333984375,0.9036049246788024,1.0,0.0,3.0,1.0,0.0
17830080,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508728027344,0.8827160596847534,0.3782250583171844,0.3404169678688049,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0510559082031,0.8090407252311707,0.2878143191337585,0.2736932933330536,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509033203125,0.8629599213600159,0.3528461456298828,0.2475616037845611,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.7967863082885742,0.2749374806880951,0.2617079019546509,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.693500280380249,0.1795054674148559,0.8152326345443726,285.0509338378906,284.95001220703125,296.8014221191406,293.5845642089844,296.8004455566406,297.4333801269531,286.0497436523437,1.0,0.4550580084323883,1.0,1.0,0.0,1.0,-2.32712721824646,2.327122926712036,4.355082182883052e-06,1.7973657846450806,0.9924999475479126,0.9924999475479126,0.0,107.75457000732422,124.0,52381.40625,0.0,1146.6014404296875,1.0,281.5428771972656,284.8944702148437,296.56756591796875,299.893310546875,293.1499938964844,293.1499938964844,281.25,32109.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554670214653015,1.0,0.0,0.0,3.737411975860596,3.737436294555664,9.3204153017723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.677734375,0.0,1602.800537109375,1895.4371337890625,0.0,2986.5,0.9221228957176208,1.0,0.0,3.0,1.0,0.0
17830140,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.8831821084022522,0.3830337524414062,0.3451271951198578,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.8098505139350891,0.2919997870922088,0.2778912484645843,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.8619973063468933,0.3556299805641174,0.2497558891773224,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.7972243428230286,0.2785277366638183,0.2653436064720154,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.6948813199996948,0.1825712621212005,0.8298612236976624,284.9134521484375,284.95001220703125,296.8418884277344,293.59912109375,296.8409423828125,297.43682861328125,285.9178466796875,1.0,0.4616287052631378,1.0,1.0,0.0,1.0,-2.3624095916748047,2.3624050617218018,4.488213107833872e-06,1.8248677253723145,0.8991307616233826,0.8991307616233826,0.0,110.62854766845705,127.0,53911.8046875,0.0,1197.92822265625,1.0,281.2563781738281,284.7350769042969,296.64361572265625,300.1316223144531,293.1499938964844,293.1499938964844,281.54998779296875,37305.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685189485549927,1.0,0.0,0.0,3.700807809829712,3.7008326053619385,9.138740324488026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.93408203125,0.0,1600.3348388671875,1895.4371337890625,0.0,3108.91748046875,0.9176214337348938,1.0,0.0,3.0,1.0,0.0
17830200,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.8831821084022522,0.3830337524414062,0.3451271951198578,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.8098505139350891,0.2919997870922088,0.2778912484645843,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.8619973063468933,0.3556299805641174,0.2497558891773224,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.7972243428230286,0.2785277366638183,0.2653436064720154,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.6948813199996948,0.1825712621212005,0.8298612236976624,284.9134521484375,284.95001220703125,296.8418884277344,293.59912109375,296.8409423828125,297.43682861328125,285.9178466796875,1.0,0.4616287052631378,1.0,1.0,0.0,1.0,-2.3624095916748047,2.3624050617218018,4.488213107833872e-06,1.8248677253723145,0.8991307616233826,0.8991307616233826,0.0,110.62854766845705,127.0,53911.8046875,0.0,1197.92822265625,1.0,281.2563781738281,284.7350769042969,296.64361572265625,300.1316223144531,293.1499938964844,293.1499938964844,281.54998779296875,37305.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685189485549927,1.0,0.0,0.0,3.700807809829712,3.7008326053619385,9.138740324488026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.93408203125,0.0,1600.3348388671875,1895.4371337890625,0.0,3108.91748046875,0.9176214337348938,1.0,0.0,3.0,1.0,0.0
17830260,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.8843000531196594,0.3889691531658172,0.3501052260398865,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.8111434578895569,0.2967896163463592,0.282226413488388,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.8615824580192566,0.3592076897621155,0.2520542740821838,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.7981536984443665,0.2826743721961975,0.2690877020359039,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.6966776251792908,0.1860179454088211,0.844830334186554,285.0922546386719,284.95001220703125,296.8827819824219,293.61395263671875,296.8818054199219,297.4489440917969,286.0939025878906,1.0,0.4682396948337555,1.0,1.0,0.0,1.0,-2.3988332748413086,2.3988285064697266,4.627522230293835e-06,1.8530821800231927,1.0,1.0,0.0,113.35633087158205,130.0,53949.12890625,0.0,1251.369384765625,1.0,281.5435485839844,284.90643310546875,296.60894775390625,300.0335998535156,293.1499938964844,293.1499938964844,281.25,33079.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636552095413208,1.0,0.0,0.0,3.832417249679565,3.83244252204895,9.80028858066362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.5634765625,0.0,1722.8028564453125,1895.4371337890625,0.0,3063.290283203125,0.9440509676933287,1.0,0.0,3.0,1.0,0.0
17830320,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.8843000531196594,0.3889691531658172,0.3501052260398865,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.8111434578895569,0.2967896163463592,0.282226413488388,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.8615824580192566,0.3592076897621155,0.2520542740821838,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.7981536984443665,0.2826743721961975,0.2690877020359039,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.6966776251792908,0.1860179454088211,0.844830334186554,285.0922546386719,284.95001220703125,296.8827819824219,293.61395263671875,296.8818054199219,297.4489440917969,286.0939025878906,1.0,0.4682396948337555,1.0,1.0,0.0,1.0,-2.3988332748413086,2.3988285064697266,4.627522230293835e-06,1.8530821800231927,1.0,1.0,0.0,113.35633087158205,130.0,53949.12890625,0.0,1251.369384765625,1.0,281.5435485839844,284.90643310546875,296.60894775390625,300.0335998535156,293.1499938964844,293.1499938964844,281.25,33079.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636552095413208,1.0,0.0,0.0,3.832417249679565,3.83244252204895,9.80028858066362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.5634765625,0.0,1722.8028564453125,1895.4371337890625,0.0,3063.290283203125,0.9440509676933287,1.0,0.0,3.0,1.0,0.0
17830380,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.8850431442260742,0.3939054608345032,0.3549546003341675,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317321777344,0.8122495412826538,0.3011781275272369,0.2866311073303222,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8609552383422852,0.3621281683444977,0.2543568015098572,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93170166015625,0.7988999485969543,0.2864231467247009,0.2728875577449798,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312438964844,0.6983501315116882,0.1892404705286026,0.8602181077003479,284.9319152832031,284.95001220703125,296.92401123046875,293.62908935546875,296.9230651855469,297.4518737792969,285.9340209960937,1.0,0.4749903976917267,1.0,1.0,0.0,1.0,-2.4357736110687256,2.435768842697144,4.771339263243135e-06,1.8818389177322388,0.9562236666679382,0.9562236666679382,0.0,116.26502990722656,133.0,55813.7109375,0.0,1307.6202392578125,1.0,281.255615234375,284.713623046875,296.6798095703125,300.2841491699219,293.1499938964844,293.1499938964844,280.95001220703125,35742.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776035904884338,1.0,0.0,0.0,3.856415510177612,3.8564414978027344,9.923410289047752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.3876953125,0.0,1773.132080078125,1895.4371337890625,0.0,3194.118408203125,0.9512704014778136,1.0,0.0,3.0,1.0,0.0
17830440,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.8850431442260742,0.3939054608345032,0.3549546003341675,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317321777344,0.8122495412826538,0.3011781275272369,0.2866311073303222,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8609552383422852,0.3621281683444977,0.2543568015098572,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93170166015625,0.7988999485969543,0.2864231467247009,0.2728875577449798,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312438964844,0.6983501315116882,0.1892404705286026,0.8602181077003479,284.9319152832031,284.95001220703125,296.92401123046875,293.62908935546875,296.9230651855469,297.4518737792969,285.9340209960937,1.0,0.4749903976917267,1.0,1.0,0.0,1.0,-2.4357736110687256,2.435768842697144,4.771339263243135e-06,1.8818389177322388,0.9562236666679382,0.9562236666679382,0.0,116.26502990722656,133.0,55813.7109375,0.0,1307.6202392578125,1.0,281.255615234375,284.713623046875,296.6798095703125,300.2841491699219,293.1499938964844,293.1499938964844,280.95001220703125,35742.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776035904884338,1.0,0.0,0.0,3.856415510177612,3.8564414978027344,9.923410289047752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.3876953125,0.0,1773.132080078125,1895.4371337890625,0.0,3194.118408203125,0.9512704014778136,1.0,0.0,3.0,1.0,0.0
17830500,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8267517089844,0.884493887424469,0.3960670232772827,0.3570099771022796,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.8120638132095337,0.3031690120697021,0.2886114120483398,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.8598130345344543,0.3632974028587341,0.2552648782730102,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277587890625,0.7984996438026428,0.2880905866622925,0.2745652198791504,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.6984660625457764,0.1906955987215042,0.8671776652336121,284.82696533203125,284.95001220703125,296.9447937011719,293.6367492675781,296.94384765625,297.4504089355469,285.82403564453125,1.0,0.4782658219337463,1.0,1.0,0.0,1.0,-2.452091693878174,2.452086925506592,4.835558229387971e-06,1.8945226669311523,0.8649988770484924,0.8649988770484924,0.0,117.97308349609376,133.0,56861.25,0.0,1334.7176513671875,1.0,280.9951477050781,284.58306884765625,296.7075500488281,300.4515686035156,293.1499938964844,293.1499938964844,280.95001220703125,39550.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858025670051575,1.0,0.0,0.0,3.790789842605591,3.790815830230713,9.588544571670354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.9716796875,0.0,1723.1099853515625,1895.4371337890625,0.0,3270.9326171875,0.9369657635688782,1.0,0.0,3.0,1.0,0.0
17830560,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.8837341666221619,0.3983351588249206,0.358963668346405,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.8116883635520935,0.3051860928535461,0.2905080616474151,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.8584677577018738,0.3645043671131134,0.2560859322547912,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839416503906,0.7978971004486084,0.2897740006446838,0.2761547863483429,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.6983744502067566,0.1921463310718536,0.8737961649894714,284.88482666015625,284.95001220703125,296.96563720703125,293.6444702148437,296.9646911621094,297.44940185546875,285.8916931152344,1.0,0.4814664721488952,1.0,1.0,0.0,1.0,-2.467564821243286,2.467559814453125,4.8968158807838336e-06,1.906526684761048,0.8699324727058411,0.8699324727058411,0.0,119.73502349853516,136.0,56832.15234375,0.0,1361.3072509765625,1.0,280.95672607421875,284.6459045410156,296.68267822265625,300.36651611328125,293.1499938964844,293.1499938964844,281.25,40225.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888146162033081,1.0,0.0,0.0,3.6764028072357178,3.676427841186523,9.018607443067594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.41943359375,0.0,1594.58935546875,1895.4371337890625,0.0,3292.86669921875,0.9151172041893004,1.0,0.0,3.0,1.0,0.0
17830620,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.8854919075965881,0.4045447409152984,0.3641617596149444,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.813498854637146,0.3102235198020935,0.2950308322906494,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.8586625456809998,0.368252545595169,0.2584665715694427,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.7993522882461548,0.2940893173217773,0.2800129652023315,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603942871094,0.7005714774131775,0.1957230269908905,0.8891530632972717,285.060302734375,284.95001220703125,297.00762939453125,293.66015625,297.0066833496094,297.4620666503906,286.0604553222656,1.0,0.4880767166614532,1.0,1.0,0.0,1.0,-2.5051815509796143,2.505176544189453,5.047170361649478e-06,1.935595750808716,1.0,1.0,0.0,122.3458480834961,139.0,56987.35546875,0.0,1420.0533447265625,1.0,281.2436218261719,284.80816650390625,296.6464233398437,300.2572937011719,293.1499938964844,293.1499938964844,280.95001220703125,32868.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811132311820984,1.0,0.0,0.0,3.8212170600891113,3.821242094039917,9.743089322000742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.0458984375,0.0,1707.598388671875,1895.4371337890625,0.0,3227.0126953125,0.94128680229187,1.0,0.0,3.0,1.0,0.0
17830680,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.8854919075965881,0.4045447409152984,0.3641617596149444,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.813498854637146,0.3102235198020935,0.2950308322906494,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.8586625456809998,0.368252545595169,0.2584665715694427,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.7993522882461548,0.2940893173217773,0.2800129652023315,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603942871094,0.7005714774131775,0.1957230269908905,0.8891530632972717,285.060302734375,284.95001220703125,297.00762939453125,293.66015625,297.0066833496094,297.4620666503906,286.0604553222656,1.0,0.4880767166614532,1.0,1.0,0.0,1.0,-2.5051815509796143,2.505176544189453,5.047170361649478e-06,1.935595750808716,1.0,1.0,0.0,122.3458480834961,139.0,56987.35546875,0.0,1420.0533447265625,1.0,281.2436218261719,284.80816650390625,296.6464233398437,300.2572937011719,293.1499938964844,293.1499938964844,280.95001220703125,32868.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811132311820984,1.0,0.0,0.0,3.8212170600891113,3.821242094039917,9.743089322000742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.0458984375,0.0,1707.598388671875,1895.4371337890625,0.0,3227.0126953125,0.94128680229187,1.0,0.0,3.0,1.0,0.0
17830740,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241943359375,0.8865959644317627,0.4095792174339294,0.3690831661224365,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.8149621486663818,0.3148069679737091,0.2996054887771606,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241027832031,0.8584643602371216,0.3712735176086426,0.2608237862586975,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.8004657626152039,0.2979618608951568,0.2839156091213226,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92303466796875,0.7025219798088074,0.1990539133548736,0.904976725578308,284.9241027832031,284.95001220703125,297.04998779296875,293.6761169433594,297.049072265625,297.46441650390625,285.9267883300781,1.0,0.4948538839817047,1.0,1.0,0.0,1.0,-2.543130159378052,2.5431249141693115,5.201546173339011e-06,1.965095043182373,0.9326885938644408,0.9326885938644408,0.0,125.21954345703124,142.0,58744.18359375,0.0,1481.9278564453125,1.0,280.95684814453125,284.6424255371094,296.7176208496094,300.5030517578125,293.1499938964844,293.1499938964844,280.6499938964844,36575.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933632969856262,1.0,0.0,0.0,3.808042526245117,3.80806827545166,9.67602204582363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.0146484375,0.0,1720.701904296875,1895.4371337890625,0.0,3341.646240234375,0.9410894513130188,1.0,0.0,3.0,1.0,0.0
17830800,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241943359375,0.8865959644317627,0.4095792174339294,0.3690831661224365,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.8149621486663818,0.3148069679737091,0.2996054887771606,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241027832031,0.8584643602371216,0.3712735176086426,0.2608237862586975,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.8004657626152039,0.2979618608951568,0.2839156091213226,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92303466796875,0.7025219798088074,0.1990539133548736,0.904976725578308,284.9241027832031,284.95001220703125,297.04998779296875,293.6761169433594,297.049072265625,297.46441650390625,285.9267883300781,1.0,0.4948538839817047,1.0,1.0,0.0,1.0,-2.543130159378052,2.5431249141693115,5.201546173339011e-06,1.965095043182373,0.9326885938644408,0.9326885938644408,0.0,125.21954345703124,142.0,58744.18359375,0.0,1481.9278564453125,1.0,280.95684814453125,284.6424255371094,296.7176208496094,300.5030517578125,293.1499938964844,293.1499938964844,280.6499938964844,36575.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933632969856262,1.0,0.0,0.0,3.808042526245117,3.80806827545166,9.67602204582363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.0146484375,0.0,1720.701904296875,1895.4371337890625,0.0,3341.646240234375,0.9410894513130188,1.0,0.0,3.0,1.0,0.0
17830860,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.885402500629425,0.413985401391983,0.3731568157672882,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.8145034313201904,0.3188000321388244,0.3035724759101867,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.8561688661575317,0.373599648475647,0.2625876665115356,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.799531877040863,0.3012210428714752,0.2872022986412048,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.7024800181388855,0.2018059641122818,0.9184200167655944,284.8995666503906,284.95001220703125,297.0945739746094,293.6929016113281,297.09356689453125,297.4601745605469,285.9045715332031,1.0,0.5013192892074585,1.0,1.0,0.0,1.0,-2.575016498565674,2.5750110149383545,5.3330395530792885e-06,1.989859938621521,0.8639687299728394,0.8639687299728394,0.0,128.80191040039062,145.0,59730.8828125,0.0,1540.3074951171875,1.0,280.6571655273437,284.5914306640625,296.7240905761719,300.5859680175781,293.1499938964844,293.1499938964844,280.95001220703125,39866.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024329781532288,1.0,0.0,0.0,3.625545501708984,3.625570058822632,8.770816748437937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.26171875,0.0,1534.869873046875,1895.4371337890625,0.0,3426.2529296875,0.9038026332855223,1.0,0.0,3.0,1.0,0.0
17830920,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.885402500629425,0.413985401391983,0.3731568157672882,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.8145034313201904,0.3188000321388244,0.3035724759101867,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.8561688661575317,0.373599648475647,0.2625876665115356,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.799531877040863,0.3012210428714752,0.2872022986412048,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.7024800181388855,0.2018059641122818,0.9184200167655944,284.8995666503906,284.95001220703125,297.0945739746094,293.6929016113281,297.09356689453125,297.4601745605469,285.9045715332031,1.0,0.5013192892074585,1.0,1.0,0.0,1.0,-2.575016498565674,2.5750110149383545,5.3330395530792885e-06,1.989859938621521,0.8639687299728394,0.8639687299728394,0.0,128.80191040039062,145.0,59730.8828125,0.0,1540.3074951171875,1.0,280.6571655273437,284.5914306640625,296.7240905761719,300.5859680175781,293.1499938964844,293.1499938964844,280.95001220703125,39866.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024329781532288,1.0,0.0,0.0,3.625545501708984,3.625570058822632,8.770816748437937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.26171875,0.0,1534.869873046875,1895.4371337890625,0.0,3426.2529296875,0.9038026332855223,1.0,0.0,3.0,1.0,0.0
17830980,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.8856933116912842,0.4196108281612396,0.3779947757720947,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500183105469,0.8149399161338806,0.3232805728912353,0.3077282309532165,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.8550477623939514,0.3767450153827667,0.2646718025207519,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.7995046973228455,0.3048984408378601,0.2906178534030914,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.7029797434806824,0.2046609967947006,0.9313068389892578,285.0498962402344,284.95001220703125,297.1430053710937,293.71099853515625,297.1419372558594,297.4656677246094,286.0487976074219,1.0,0.5076344013214111,1.0,1.0,0.0,1.0,-2.6079118251800537,2.6079063415527344,5.470181804412277e-06,2.0152883529663086,1.0,1.0,0.0,131.9816436767578,148.0,59921.35546875,0.0,1599.6016845703125,1.0,280.9432678222656,284.7310485839844,296.6971435546875,300.4893493652344,293.1499938964844,293.1499938964844,280.6499938964844,32392.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956280946731567,1.0,0.0,0.0,3.782783031463623,3.7828078269958496,9.548082289256854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.6376953125,0.0,1657.998291015625,1895.4371337890625,0.0,3362.79833984375,0.9325417876243592,1.0,0.0,3.0,1.0,0.0
17831040,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.8856933116912842,0.4196108281612396,0.3779947757720947,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500183105469,0.8149399161338806,0.3232805728912353,0.3077282309532165,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.8550477623939514,0.3767450153827667,0.2646718025207519,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.7995046973228455,0.3048984408378601,0.2906178534030914,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.7029797434806824,0.2046609967947006,0.9313068389892578,285.0498962402344,284.95001220703125,297.1430053710937,293.71099853515625,297.1419372558594,297.4656677246094,286.0487976074219,1.0,0.5076344013214111,1.0,1.0,0.0,1.0,-2.6079118251800537,2.6079063415527344,5.470181804412277e-06,2.0152883529663086,1.0,1.0,0.0,131.9816436767578,148.0,59921.35546875,0.0,1599.6016845703125,1.0,280.9432678222656,284.7310485839844,296.6971435546875,300.4893493652344,293.1499938964844,293.1499938964844,280.6499938964844,32392.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956280946731567,1.0,0.0,0.0,3.782783031463623,3.7828078269958496,9.548082289256854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.6376953125,0.0,1657.998291015625,1895.4371337890625,0.0,3362.79833984375,0.9325417876243592,1.0,0.0,3.0,1.0,0.0
17831100,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.8856872320175171,0.4218536615371704,0.3803604543209076,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.8150493502616882,0.3252274692058563,0.3097905814647674,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.8543975949287415,0.3779309689998626,0.2657122015953064,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.7993713617324829,0.3064447343349457,0.2923003137111664,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.7030757665634155,0.2058556824922561,0.9375166893005372,284.912353515625,284.95001220703125,297.1685485839844,293.7204895019531,297.1674499511719,297.4638977050781,285.9053955078125,1.0,0.5107604265213013,1.0,1.0,0.0,1.0,-2.6239712238311768,2.6239657402038574,5.5379473451466765e-06,2.027790069580078,0.923957884311676,0.923957884311676,0.0,133.6383514404297,148.0,61300.234375,0.0,1629.4945068359375,1.0,280.69488525390625,284.5648803710937,296.76495361328125,300.74908447265625,293.1499938964844,293.1499938964844,280.6499938964844,35205.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032397866249084,1.0,0.0,0.0,3.796900749206543,3.796926021575928,9.619483307687917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.9013671875,0.0,1696.643798828125,1895.4371337890625,0.0,3433.764892578125,0.9361076354980468,1.0,0.0,3.0,1.0,0.0
17831160,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.8844724297523499,0.4237629175186157,0.3821944892406463,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.8142061233520508,0.3269276916980743,0.3115271031856537,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.8526992201805115,0.3788023591041565,0.2664301693439483,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165344238281,0.798224925994873,0.3077389299869537,0.2936600148677826,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.7022131085395813,0.2068329602479934,0.9425461888313292,284.9169311523437,284.95001220703125,297.1949462890625,293.7302551269531,297.1938171386719,297.4587097167969,285.9200439453125,1.0,0.5137088894844055,1.0,1.0,0.0,1.0,-2.636805772781372,2.6368000507354736,5.592388788500102e-06,2.037774085998535,0.9125910997390748,0.9125910997390748,0.0,135.65670776367188,151.0,61464.15234375,0.0,1656.7386474609375,1.0,280.6566467285156,284.572509765625,296.76690673828125,300.7262878417969,293.1499938964844,293.1499938964844,280.3500061035156,37044.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068049192428588,1.0,0.0,0.0,3.74949312210083,3.749518394470215,9.380768801747764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.2177734375,0.0,1654.7303466796875,1895.4371337890625,0.0,3466.9287109375,0.9283818006515504,1.0,0.0,3.0,1.0,0.0
17831220,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8829277157783508,0.4259658455848694,0.384319543838501,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83856201171875,0.8130615949630737,0.3288531601428985,0.313492864370346,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8390197753906,0.8505488038063049,0.3797188401222229,0.2671917378902435,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83837890625,0.796700656414032,0.3091641366481781,0.295159637928009,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370666503906,0.7009755373001099,0.2078690379858017,0.9479131102561952,284.839111328125,284.95001220703125,297.2276611328125,293.7423095703125,297.2265014648437,297.4520568847656,285.847412109375,1.0,0.5170789957046509,1.0,1.0,0.0,1.0,-2.650890350341797,2.6508846282958984,5.652378149534343e-06,2.0487005710601807,0.8285151720046997,0.8285151720046997,0.0,138.08404541015625,151.0,62130.80078125,0.0,1687.87158203125,1.0,280.3839111328125,284.4808349609375,296.7922058105469,300.86090087890625,293.1499938964844,293.1499938964844,280.3500061035156,42175.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138216972351074,1.0,0.0,0.0,3.614712715148926,3.614737510681152,8.718482149561169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.9140625,0.0,1540.0240478515625,1895.4371337890625,0.0,3532.035888671875,0.9003913402557373,1.0,0.0,3.0,1.0,0.0
