time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.8818972706794739,0.4276340305805206,0.3856964409351349,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.812269389629364,0.3302092850208282,0.3147448897361755,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.8491042256355286,0.3804413080215454,0.2676518261432647,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.7956509590148926,0.3101722598075866,0.2960934638977051,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.7000835537910461,0.2085726708173751,0.9511460065841676,284.90606689453125,284.95001220703125,297.2500915527344,293.75054931640625,297.2489013671875,297.4491882324219,285.90869140625,1.0,0.5192265510559082,1.0,1.0,0.0,1.0,-2.6596078872680664,2.659602165222168,5.689586032531224e-06,2.0554237365722656,0.8536103367805481,0.8536103367805481,0.0,139.68087768554688,139.0,62274.88671875,0.0,1707.7205810546875,1.0,280.3582458496094,284.53179931640625,296.7735290527344,300.7958679199219,293.1499938964844,293.1499938964844,280.6499938964844,39537.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140576124191284,1.0,0.0,0.0,3.565688371658325,3.565712213516236,8.483597753183858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.5908203125,0.0,1467.233154296875,1895.4371337890625,0.0,3534.22119140625,0.8902825117111206,1.0,0.0,3.0,1.0,0.0
17831340,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.8916363716125488,0.4329258799552917,0.3900243043899536,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.8205744624137878,0.3342850506305694,0.3182511925697326,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.856543242931366,0.3831560313701629,0.2692539691925049,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330505371094,0.8038386106491089,0.3133276402950287,0.2987480461597442,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03326416015625,0.7075018286705017,0.2107639759778976,0.9596886038780212,285.032958984375,284.95001220703125,297.3081359863281,293.7716979980469,297.306884765625,297.45269775390625,286.0323486328125,1.0,0.5200462937355042,1.0,1.0,0.0,1.0,-2.684399366378784,2.6843936443328857,5.7960583035310265e-06,2.0745387077331543,0.9739773869514464,0.9739773869514464,0.0,136.7530975341797,127.0,62378.25390625,0.0,1730.6312255859375,1.0,280.6419677734375,284.65447998046875,296.755859375,300.7032165527344,293.1499938964844,293.1499938964844,280.3500061035156,32585.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069867134094238,1.0,0.0,0.0,3.716761827468872,3.716785907745361,9.217703791364328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.857421875,0.0,1582.705322265625,1895.4371337890625,0.0,3468.6181640625,0.917971134185791,1.0,0.0,3.0,1.0,0.0
17831400,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.8916363716125488,0.4329258799552917,0.3900243043899536,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.8205744624137878,0.3342850506305694,0.3182511925697326,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.856543242931366,0.3831560313701629,0.2692539691925049,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330505371094,0.8038386106491089,0.3133276402950287,0.2987480461597442,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03326416015625,0.7075018286705017,0.2107639759778976,0.9596886038780212,285.032958984375,284.95001220703125,297.3081359863281,293.7716979980469,297.306884765625,297.45269775390625,286.0323486328125,1.0,0.5200462937355042,1.0,1.0,0.0,1.0,-2.684399366378784,2.6843936443328857,5.7960583035310265e-06,2.0745387077331543,0.9739773869514464,0.9739773869514464,0.0,136.7530975341797,127.0,62378.25390625,0.0,1730.6312255859375,1.0,280.6419677734375,284.65447998046875,296.755859375,300.7032165527344,293.1499938964844,293.1499938964844,280.3500061035156,32585.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069867134094238,1.0,0.0,0.0,3.716761827468872,3.716785907745361,9.217703791364328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.857421875,0.0,1582.705322265625,1895.4371337890625,0.0,3468.6181640625,0.917971134185791,1.0,0.0,3.0,1.0,0.0
17831460,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.9075238704681396,0.4368595480918884,0.3936013579368591,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.8338749408721924,0.3377037048339844,0.3213900029659271,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.8698420524597168,0.3849635422229767,0.270502895116806,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91815185546875,0.8170270919799805,0.3158410191535949,0.3010331988334656,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.7191949486732483,0.2125103622674942,0.9668760895729064,284.9185791015625,284.95001220703125,297.36871337890625,293.7935485839844,297.367431640625,297.4452209472656,285.9216003417969,1.0,0.5183433294296265,1.0,1.0,0.0,1.0,-2.705362558364868,2.7053568363189697,5.887078259547707e-06,2.090806245803833,0.8891050815582275,0.8891050815582275,0.0,130.3605194091797,115.0,63686.79296875,0.0,1732.1815185546875,1.0,280.3569030761719,284.51531982421875,296.8233642578125,300.9250183105469,293.1499938964844,293.1499938964844,280.6499938964844,37483.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166799783706664,1.0,0.0,0.0,3.65886163711548,3.658885955810547,8.932751711654419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.87890625,0.0,1554.174072265625,1895.4371337890625,0.0,3558.488037109375,0.9086894392967224,1.0,0.0,3.0,1.0,0.0
17831520,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.9075238704681396,0.4368595480918884,0.3936013579368591,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.8338749408721924,0.3377037048339844,0.3213900029659271,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.8698420524597168,0.3849635422229767,0.270502895116806,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91815185546875,0.8170270919799805,0.3158410191535949,0.3010331988334656,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.7191949486732483,0.2125103622674942,0.9668760895729064,284.9185791015625,284.95001220703125,297.36871337890625,293.7935485839844,297.367431640625,297.4452209472656,285.9216003417969,1.0,0.5183433294296265,1.0,1.0,0.0,1.0,-2.705362558364868,2.7053568363189697,5.887078259547707e-06,2.090806245803833,0.8891050815582275,0.8891050815582275,0.0,130.3605194091797,115.0,63686.79296875,0.0,1732.1815185546875,1.0,280.3569030761719,284.51531982421875,296.8233642578125,300.9250183105469,293.1499938964844,293.1499938964844,280.6499938964844,37483.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166799783706664,1.0,0.0,0.0,3.65886163711548,3.658885955810547,8.932751711654419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.87890625,0.0,1554.174072265625,1895.4371337890625,0.0,3558.488037109375,0.9086894392967224,1.0,0.0,3.0,1.0,0.0
17831580,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509338378906,0.9330677390098572,0.4419252872467041,0.3974356055259704,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.8533325791358948,0.3416921198368072,0.3245605230331421,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.8900617957115173,0.3875190317630768,0.2718044519424438,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.8351499438285828,0.3188565671443939,0.303306519985199,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7349389791488647,0.214571937918663,0.9736790060997008,285.0509948730469,284.95001220703125,297.4315185546875,293.8160095214844,297.4302062988281,297.4476623535156,286.05010986328125,1.0,0.5150848031044006,1.0,1.0,0.0,1.0,-2.726245880126953,2.726239919662476,5.978014996799175e-06,2.1068038940429688,1.0,1.0,0.0,121.44524383544922,103.0,63682.01171875,0.0,1721.847412109375,1.0,280.6434326171875,284.64422607421875,296.806884765625,300.8388061523437,293.1499938964844,293.1499938964844,280.3500061035156,32601.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113785624504088,1.0,0.0,0.0,3.805624485015869,3.805649280548096,9.663738183007808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.005859375,0.0,1686.7843017578125,1895.4371337890625,0.0,3509.39306640625,0.9376617074012756,1.0,0.0,3.0,1.0,0.0
17831640,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509338378906,0.9330677390098572,0.4419252872467041,0.3974356055259704,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.8533325791358948,0.3416921198368072,0.3245605230331421,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.8900617957115173,0.3875190317630768,0.2718044519424438,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.8351499438285828,0.3188565671443939,0.303306519985199,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7349389791488647,0.214571937918663,0.9736790060997008,285.0509948730469,284.95001220703125,297.4315185546875,293.8160095214844,297.4302062988281,297.4476623535156,286.05010986328125,1.0,0.5150848031044006,1.0,1.0,0.0,1.0,-2.726245880126953,2.726239919662476,5.978014996799175e-06,2.1068038940429688,1.0,1.0,0.0,121.44524383544922,103.0,63682.01171875,0.0,1721.847412109375,1.0,280.6434326171875,284.64422607421875,296.806884765625,300.8388061523437,293.1499938964844,293.1499938964844,280.3500061035156,32601.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113785624504088,1.0,0.0,0.0,3.805624485015869,3.805649280548096,9.663738183007808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.005859375,0.0,1686.7843017578125,1895.4371337890625,0.0,3509.39306640625,0.9376617074012756,1.0,0.0,3.0,1.0,0.0
17831700,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.94870525598526,0.4439709782600403,0.3993658721446991,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.8657214045524597,0.343475192785263,0.3261907994747162,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.9027870297431946,0.3884994685649872,0.2724930644035339,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.8464704751968384,0.3201598525047302,0.3044788837432861,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.7447323799133301,0.2154729813337326,0.977216899394989,284.9114685058594,284.95001220703125,297.4636535644531,293.8274230957031,297.4623413085937,297.4452514648437,285.9036560058594,1.0,0.51314777135849,1.0,1.0,0.0,1.0,-2.7370173931121826,2.737011432647705,6.025381480867509e-06,2.1151437759399414,0.9347626566886902,0.9347626566886902,0.0,116.44696807861328,103.0,65066.2578125,0.0,1714.5579833984375,1.0,280.39459228515625,284.47509765625,296.8701171875,301.0951538085937,293.1499938964844,293.1499938964844,280.3500061035156,34944.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184879064559937,1.0,0.0,0.0,3.823306798934937,3.823332309722901,9.753749736773898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.0048828125,0.0,1726.3919677734375,1895.4371337890625,0.0,3575.197265625,0.9420860409736632,1.0,0.0,3.0,1.0,0.0
17831760,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.962210178375244,0.445624440908432,0.4007805585861206,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747863769531,0.8774615526199341,0.3449926078319549,0.3275304138660431,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.9151901006698608,0.3891378343105316,0.2728891968727112,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.8571784496307373,0.3211991786956787,0.3053708374500274,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775329589844,0.7539829015731812,0.2161647230386734,0.9798333644866944,284.8739318847656,284.95001220703125,297.4962463378906,293.8388977050781,297.48760986328125,297.4389953613281,285.8602294921875,1.0,0.5108292102813721,0.8742504715919495,0.8742504715919495,0.2000000029802322,1.0,-2.744997024536133,2.367825984954834,0.3771710693836212,1.7459124326705933,0.8914158940315247,0.8914158940315247,0.0,111.85586547851562,91.0,63269.76953125,0.0,1703.0758056640625,1.0,280.3564453125,284.3983459472656,296.86993408203125,301.0422058105469,293.1499938964844,293.1499938964844,280.04998779296875,37661.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921367347240448,1.0,0.0,0.0,3.7677602767944336,3.7677855491638175,9.4723947086095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.6015625,0.0,1681.00048828125,1895.4371337890625,0.0,3601.771484375,0.9320870637893676,1.0,0.0,3.0,1.0,0.0
17831820,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.98158597946167,0.4474896192550659,0.402301013469696,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.8967159986495972,0.346821665763855,0.3290930390357971,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.9364757537841796,0.3895236253738403,0.2730616927146911,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.8749569058418274,0.322309136390686,0.3062620759010315,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809143066406,0.7693032026290894,0.2168353796005249,0.9820407032966614,284.78546142578125,284.95001220703125,297.5458984375,293.8563232421875,297.4930725097656,297.4242858886719,285.7905578613281,1.0,0.5067147016525269,0.6854001879692078,0.6854001879692078,0.5003594756126404,1.0,-2.7526514530181885,1.5529208183288574,1.1997305154800415,0.9314222931861876,0.73293137550354,0.73293137550354,0.0,104.8738021850586,91.0,55963.8046875,0.0,1678.6104736328125,1.0,280.0729064941406,284.295654296875,296.8103942871094,300.6539001464844,293.1499938964844,293.1499938964844,280.04998779296875,51971.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152206182479858,1.0,0.0,0.0,3.1721386909484863,3.172161102294922,6.7142519810659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.8447265625,0.0,1167.529296875,1895.4371337890625,0.0,3544.988037109375,0.818192183971405,1.0,0.0,3.0,1.0,0.0
17831880,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.9887048602104188,0.4484032690525055,0.4028758108615875,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.9047234058380128,0.3475646376609802,0.3296133577823639,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655029296875,0.9452497363090516,0.38983353972435,0.2731270492076874,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659606933594,0.8824667930603027,0.3227982223033905,0.3065510094165802,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76739501953125,0.775780200958252,0.2171296328306198,0.982660710811615,284.7654113769531,284.95001220703125,297.5625305175781,293.86212158203125,297.49078369140625,297.422119140625,285.763671875,1.0,0.5052664875984192,0.6227514147758484,0.6227514147758484,0.6000000238418579,1.0,-2.755131959915161,1.343682885169983,1.4114490747451782,0.7218548655509949,0.691419780254364,0.691419780254364,0.0,102.28939056396484,79.0,54056.40625,0.0,1669.736572265625,1.0,280.0604553222656,284.2571716308594,296.7692565917969,300.46661376953125,293.1499938964844,293.1499938964844,280.3500061035156,50924.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070188999176024,1.0,0.0,0.0,3.0728137493133545,3.0728352069854736,6.300366521827527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.09912109375,0.0,1074.839111328125,1895.4371337890625,0.0,3468.917724609375,0.7910395860671997,1.0,0.0,3.0,1.0,0.0
17831940,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.9635338187217712,0.456690102815628,0.408291220664978,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.8782312870025635,0.3507641553878784,0.3331905007362366,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.9123908877372742,0.3919018507003784,0.274655282497406,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948669433594,0.8565369844436646,0.3249067664146423,0.3091382682323456,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.7531900405883789,0.2183022201061248,0.990961492061615,284.89508056640625,284.95001220703125,297.630126953125,293.8854675292969,297.4876403808594,297.435302734375,285.87457275390625,1.0,0.4940871298313141,0.3712523579597473,0.3712523579597473,1.0,1.0,-2.6377387046813965,0.7054814696311951,1.9322571754455569,0.1184543073177337,0.7169349193572998,0.7169349193572998,0.0,109.7294464111328,67.0,46743.74609375,0.0,1621.48193359375,1.0,280.3340148925781,284.3721008300781,296.6778564453125,299.83154296875,293.1499938964844,293.1499938964844,280.6499938964844,43382.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860214352607727,1.0,0.0,0.0,2.8046019077301025,2.8046200275421143,5.248506909083517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.99462890625,0.0,822.7552490234375,1895.4371337890625,0.0,3031.01513671875,0.7306265830993652,1.0,0.0,3.0,1.0,0.0
17832000,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.9635338187217712,0.456690102815628,0.408291220664978,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.8782312870025635,0.3507641553878784,0.3331905007362366,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.9123908877372742,0.3919018507003784,0.274655282497406,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948669433594,0.8565369844436646,0.3249067664146423,0.3091382682323456,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.7531900405883789,0.2183022201061248,0.990961492061615,284.89508056640625,284.95001220703125,297.630126953125,293.8854675292969,297.4876403808594,297.435302734375,285.87457275390625,1.0,0.4940871298313141,0.3712523579597473,0.3712523579597473,1.0,1.0,-2.6377387046813965,0.7054814696311951,1.9322571754455569,0.1184543073177337,0.7169349193572998,0.7169349193572998,0.0,109.7294464111328,67.0,46743.74609375,0.0,1621.48193359375,1.0,280.3340148925781,284.3721008300781,296.6778564453125,299.83154296875,293.1499938964844,293.1499938964844,280.6499938964844,43382.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860214352607727,1.0,0.0,0.0,2.8046019077301025,2.8046200275421143,5.248506909083517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.99462890625,0.0,822.7552490234375,1895.4371337890625,0.0,3031.01513671875,0.7306265830993652,1.0,0.0,3.0,1.0,0.0
17832060,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.9990000128746032,0.4698012769222259,0.3523326516151428,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.9729207158088684,0.3550408780574798,0.3357685506343841,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.9990000128746032,0.3945702314376831,0.2740039229393005,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9469862580299376,0.3280574977397918,0.3106400370597839,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.8266359567642212,0.2205547392368316,0.9940026998519896,284.9794921875,284.95001220703125,297.6986389160156,293.9089050292969,297.5500793457031,297.4872131347656,285.98504638671875,1.0,0.4890602231025696,0.4128348529338836,0.4128348529338836,1.0,1.0,-2.721872091293335,0.8118665218353271,1.910005569458008,0.1980740875005722,0.7753515839576721,0.7753515839576721,0.0,85.14153289794922,87.0,46936.22265625,0.0,1542.4696044921875,1.0,280.6307067871094,284.507080078125,296.7387390136719,299.70751953125,293.1499938964844,293.1499938964844,280.95001220703125,35193.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206188678741455,1.0,0.0,0.0,2.8864850997924805,2.886502504348755,5.559451778935909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.591796875,0.0,833.2849731445312,1895.4371337890625,0.0,2661.303466796875,0.7371452450752258,1.0,0.0,3.0,1.0,0.0
17832120,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.9990000128746032,0.4698012769222259,0.3523326516151428,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.9729207158088684,0.3550408780574798,0.3357685506343841,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.9990000128746032,0.3945702314376831,0.2740039229393005,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9469862580299376,0.3280574977397918,0.3106400370597839,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.8266359567642212,0.2205547392368316,0.9940026998519896,284.9794921875,284.95001220703125,297.6986389160156,293.9089050292969,297.5500793457031,297.4872131347656,285.98504638671875,1.0,0.4890602231025696,0.4128348529338836,0.4128348529338836,1.0,1.0,-2.721872091293335,0.8118665218353271,1.910005569458008,0.1980740875005722,0.7753515839576721,0.7753515839576721,0.0,85.14153289794922,87.0,46936.22265625,0.0,1542.4696044921875,1.0,280.6307067871094,284.507080078125,296.7387390136719,299.70751953125,293.1499938964844,293.1499938964844,280.95001220703125,35193.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206188678741455,1.0,0.0,0.0,2.8864850997924805,2.886502504348755,5.559451778935909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.591796875,0.0,833.2849731445312,1895.4371337890625,0.0,2661.303466796875,0.7371452450752258,1.0,0.0,3.0,1.0,0.0
17832180,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296936035156,0.9990000128746032,0.4832265377044678,0.347354382276535,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02978515625,0.9805734753608704,0.3591814339160919,0.3395889401435852,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296936035156,0.9990000128746032,0.3986429572105407,0.2701645195484161,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.9550497531890868,0.3310717344284057,0.3134154677391052,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.8327779769897461,0.2227907180786132,1.003579020500183,285.0296630859375,284.95001220703125,297.76776123046875,293.9322204589844,297.6131286621094,297.5365905761719,286.0277404785156,1.0,0.4906114339828491,0.45441734790802,0.45441734790802,1.0,1.0,-2.730302333831787,0.9077982306480408,1.8225040435791016,0.2911382019519806,0.8628491163253784,0.8628491163253784,0.0,84.38180541992188,107.0,47967.08984375,0.0,1550.656005859375,1.0,280.9344177246094,284.5642395019531,296.87432861328125,299.88287353515625,293.1499938964844,293.1499938964844,281.25,29951.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80708247423172,1.0,0.0,0.0,3.1608633995056152,3.160881757736206,6.666605258942582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.5830078125,0.0,1014.837158203125,1895.4371337890625,0.0,2536.351806640625,0.7910709381103516,1.0,0.0,3.0,1.0,0.0
17832240,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296936035156,0.9990000128746032,0.4832265377044678,0.347354382276535,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02978515625,0.9805734753608704,0.3591814339160919,0.3395889401435852,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296936035156,0.9990000128746032,0.3986429572105407,0.2701645195484161,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.9550497531890868,0.3310717344284057,0.3134154677391052,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.8327779769897461,0.2227907180786132,1.003579020500183,285.0296630859375,284.95001220703125,297.76776123046875,293.9322204589844,297.6131286621094,297.5365905761719,286.0277404785156,1.0,0.4906114339828491,0.45441734790802,0.45441734790802,1.0,1.0,-2.730302333831787,0.9077982306480408,1.8225040435791016,0.2911382019519806,0.8628491163253784,0.8628491163253784,0.0,84.38180541992188,107.0,47967.08984375,0.0,1550.656005859375,1.0,280.9344177246094,284.5642395019531,296.87432861328125,299.88287353515625,293.1499938964844,293.1499938964844,281.25,29951.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80708247423172,1.0,0.0,0.0,3.1608633995056152,3.160881757736206,6.666605258942582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.5830078125,0.0,1014.837158203125,1895.4371337890625,0.0,2536.351806640625,0.7910709381103516,1.0,0.0,3.0,1.0,0.0
17832300,297.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.9990000128746032,0.4882891774177551,0.3513802886009216,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.978872001171112,0.3612481951713562,0.3415310084819793,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.9990000128746032,0.4004865288734436,0.2732957899570465,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10809326171875,0.9526171088218688,0.3325570225715637,0.3148202896118164,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.8311020135879517,0.2239082008600235,1.0086597204208374,285.10858154296875,284.95001220703125,297.8024597167969,293.9437866210937,297.6368103027344,297.5488586425781,286.1116943359375,1.0,0.4943944215774536,0.4752086102962494,0.4752086102962494,1.0,1.0,-2.748917579650879,0.9575172066688538,1.79140043258667,0.3363651633262634,0.9534732699394226,0.9534732699394226,0.0,85.87625122070312,107.0,48200.140625,0.0,1584.0947265625,1.0,281.1848449707031,284.65576171875,296.90789794921875,299.8813171386719,293.1499938964844,293.1499938964844,281.25,27882.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047521710395813,1.0,0.0,0.0,3.3120455741882324,3.3120651245117188,7.319575843212078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.98388671875,0.0,1133.568359375,1895.4371337890625,0.0,2514.95263671875,0.8244637846946716,1.0,0.0,3.0,1.0,0.0
17832360,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857238769531,0.9990000128746032,0.4922465085983276,0.3587099909782409,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.9744669198989868,0.3633309006690979,0.3435716331005096,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857238769531,0.9990000128746032,0.4016734063625335,0.2789631485939026,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860900878906,0.9470363855361938,0.3340472877025604,0.3163076341152191,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.8271481394767761,0.2250150591135025,1.0140150785446167,285.0856628417969,284.95001220703125,297.8371887207031,293.955322265625,297.6513977050781,297.55255126953125,286.0818176269531,1.0,0.4998829364776611,0.4727247059345245,0.4727247059345245,1.0,1.0,-2.7751994132995605,0.9661722779273988,1.8090271949768064,0.3389079570770263,0.9892011284828186,0.9892011284828186,0.0,88.35784149169922,127.0,49067.94140625,0.0,1633.9912109375,1.0,281.2383728027344,284.6192932128906,296.970458984375,300.0625,293.1499938964844,293.1499938964844,280.95001220703125,27820.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087343573570251,1.0,0.0,0.0,3.47563910484314,3.4756600856781006,8.060512186602864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.5107421875,0.0,1289.4193115234375,1895.4371337890625,0.0,2551.543212890625,0.8598387837409973,1.0,0.0,3.0,1.0,0.0
17832420,297.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.9990000128746032,0.4945109188556671,0.3786564469337463,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.9594192504882812,0.3655212223529815,0.3460814654827118,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.9885244369506836,0.4017440378665924,0.2813194096088409,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.9295775294303894,0.3354571163654327,0.318074107170105,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.814831018447876,0.226024180650711,1.020387887954712,284.90704345703125,284.95001220703125,297.8843994140625,293.9708557128906,297.65533447265625,297.5344543457031,285.9061889648437,1.0,0.5093450546264648,0.4693465828895569,0.4693465828895569,1.0,1.0,-2.81479287147522,0.9752828478813172,1.8395099639892576,0.3390659689903259,0.8869354724884033,0.8869354724884033,0.0,94.16038513183594,127.0,50808.66015625,0.0,1720.748291015625,1.0,280.9768371582031,284.41558837890625,297.0719299316406,300.3843688964844,293.1499938964844,293.1499938964844,280.95001220703125,33735.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268159627914429,1.0,0.0,0.0,3.535489797592163,3.5355124473571777,8.340507520188112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.7783203125,0.0,1393.0538330078125,1895.4371337890625,0.0,2718.825439453125,0.8764631748199463,1.0,0.0,3.0,1.0,0.0
17832480,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.9990000128746032,0.4943593740463257,0.3910110592842102,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.9493515491485596,0.3664345741271972,0.347063809633255,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.9795679450035096,0.4017490446567535,0.281370460987091,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.9187669157981871,0.3359986841678619,0.3187126517295837,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.8068817257881165,0.2263629138469696,1.022614598274231,284.9145202636719,284.95001220703125,297.9065856933594,293.97808837890625,297.65234375,297.5185546875,285.9163818359375,1.0,0.5143995881080627,0.4677568674087524,0.4677568674087524,1.0,1.0,-2.834301948547364,0.9798343181610109,1.8544676303863523,0.3391839563846588,0.8830471038818359,0.8830471038818359,0.0,97.69664001464844,147.0,51054.1015625,0.0,1767.6287841796875,1.0,280.9588317871094,284.4183349609375,297.06695556640625,300.38189697265625,293.1499938964844,293.1499938964844,281.25,34985.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317716121673584,1.0,0.0,0.0,3.52691650390625,3.5269391536712646,8.300106060232793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.8232421875,0.0,1393.1571044921875,1895.4371337890625,0.0,2764.943603515625,0.8768346905708313,1.0,0.0,3.0,1.0,0.0
17832540,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.9990000128746032,0.4915715157985687,0.433544397354126,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.9160300493240356,0.3700436949729919,0.3506452441215515,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0485534667969,0.9469834566116332,0.4031226634979248,0.2823202908039093,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.8880080580711365,0.3383645415306091,0.3211502432823181,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.780826210975647,0.2277150005102157,1.030231237411499,285.0485534667969,284.95001220703125,297.9756164550781,294.0003967285156,297.6399230957031,297.4647827148437,286.04840087890625,1.0,0.5322294235229492,0.4627890586853027,0.4627890586853027,1.0,1.0,-2.902968406677246,0.9967225790023804,1.9062458276748653,0.3404816687107086,1.0,1.0,0.0,110.65914154052734,167.0,51371.28515625,0.0,1939.97265625,1.0,281.2421569824219,284.5466003417969,297.0189819335937,300.29052734375,293.1499938964844,293.1499938964844,280.95001220703125,31147.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315935134887695,1.0,0.0,0.0,3.716694593429565,3.716718435287476,9.217370120495616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.12109375,0.0,1571.671142578125,1895.4371337890625,0.0,2763.28466796875,0.916674554347992,1.0,0.0,3.0,1.0,0.0
17832600,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.9990000128746032,0.4915715157985687,0.433544397354126,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.9160300493240356,0.3700436949729919,0.3506452441215515,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0485534667969,0.9469834566116332,0.4031226634979248,0.2823202908039093,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.8880080580711365,0.3383645415306091,0.3211502432823181,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.780826210975647,0.2277150005102157,1.030231237411499,285.0485534667969,284.95001220703125,297.9756164550781,294.0003967285156,297.6399230957031,297.4647827148437,286.04840087890625,1.0,0.5322294235229492,0.4627890586853027,0.4627890586853027,1.0,1.0,-2.902968406677246,0.9967225790023804,1.9062458276748653,0.3404816687107086,1.0,1.0,0.0,110.65914154052734,167.0,51371.28515625,0.0,1939.97265625,1.0,281.2421569824219,284.5466003417969,297.0189819335937,300.29052734375,293.1499938964844,293.1499938964844,280.95001220703125,31147.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315935134887695,1.0,0.0,0.0,3.716694593429565,3.716718435287476,9.217370120495616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.12109375,0.0,1571.671142578125,1895.4371337890625,0.0,2763.28466796875,0.916674554347992,1.0,0.0,3.0,1.0,0.0
17832660,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.9603661298751832,0.4877437353134155,0.4400321245193481,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8714722394943237,0.372833639383316,0.3543507754802704,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.895647406578064,0.4037898182868957,0.2835935652256012,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8459843993186951,0.3399422466754913,0.3237065374851227,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.7440593242645264,0.2283134013414383,1.0378187894821167,284.891357421875,284.95001220703125,298.04400634765625,294.0221252441406,297.6265869140625,297.4091491699219,285.89404296875,1.0,0.54952073097229,0.461182951927185,0.461182951927185,1.0,1.0,-2.9341583251953125,1.005298733711243,1.92885971069336,0.3426283597946167,0.8969683051109314,0.8969683051109314,0.0,131.9292449951172,185.0,52804.59765625,0.0,2094.067626953125,1.0,280.95758056640625,284.3654479980469,297.0810241699219,300.51788330078125,293.1499938964844,293.1499938964844,281.25,37050.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475512862205505,1.0,0.0,0.0,3.700625419616699,3.700650215148926,9.13784049316746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.2939453125,0.0,1598.1900634765625,1895.4371337890625,0.0,2912.341064453125,0.91692715883255,1.0,0.0,3.0,1.0,0.0
17832720,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.9603661298751832,0.4877437353134155,0.4400321245193481,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8714722394943237,0.372833639383316,0.3543507754802704,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.895647406578064,0.4037898182868957,0.2835935652256012,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8459843993186951,0.3399422466754913,0.3237065374851227,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.7440593242645264,0.2283134013414383,1.0378187894821167,284.891357421875,284.95001220703125,298.04400634765625,294.0221252441406,297.6265869140625,297.4091491699219,285.89404296875,1.0,0.54952073097229,0.461182951927185,0.461182951927185,1.0,1.0,-2.9341583251953125,1.005298733711243,1.92885971069336,0.3426283597946167,0.8969683051109314,0.8969683051109314,0.0,131.9292449951172,185.0,52804.59765625,0.0,2094.067626953125,1.0,280.95758056640625,284.3654479980469,297.0810241699219,300.51788330078125,293.1499938964844,293.1499938964844,281.25,37050.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475512862205505,1.0,0.0,0.0,3.700625419616699,3.700650215148926,9.13784049316746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.2939453125,0.0,1598.1900634765625,1895.4371337890625,0.0,2912.341064453125,0.91692715883255,1.0,0.0,3.0,1.0,0.0
17832780,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244445800781,0.918287754058838,0.4901693165302276,0.441784143447876,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8401393294334412,0.3760935664176941,0.3580285310745239,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.8606297969818115,0.4051993489265442,0.2849648594856262,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.8160387873649597,0.3419032096862793,0.3261888921260834,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02471923828125,0.7176605463027954,0.2291033715009689,1.04464852809906,285.02447509765625,284.95001220703125,298.11138916015625,294.043212890625,297.6411437988281,297.3969116210937,286.0240173339844,1.0,0.5645511746406555,0.4595768749713897,0.4595768749713897,1.0,1.0,-2.948362112045288,1.0074074268341064,1.940954566001892,0.3413932621479034,1.0,1.0,0.0,153.53384399414062,188.0,52213.55859375,0.0,2230.646728515625,1.0,281.24267578125,284.50616455078125,297.0325927734375,300.36920166015625,293.1499938964844,293.1499938964844,280.95001220703125,32978.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413127660751343,1.0,0.0,0.0,3.824295043945313,3.824320316314697,9.758791748026852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.2392578125,0.0,1712.1732177734375,1895.4371337890625,0.0,2853.983154296875,0.941929578781128,1.0,0.0,3.0,1.0,0.0
17832840,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244445800781,0.918287754058838,0.4901693165302276,0.441784143447876,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8401393294334412,0.3760935664176941,0.3580285310745239,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.8606297969818115,0.4051993489265442,0.2849648594856262,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.8160387873649597,0.3419032096862793,0.3261888921260834,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02471923828125,0.7176605463027954,0.2291033715009689,1.04464852809906,285.02447509765625,284.95001220703125,298.11138916015625,294.043212890625,297.6411437988281,297.3969116210937,286.0240173339844,1.0,0.5645511746406555,0.4595768749713897,0.4595768749713897,1.0,1.0,-2.948362112045288,1.0074074268341064,1.940954566001892,0.3413932621479034,1.0,1.0,0.0,153.53384399414062,188.0,52213.55859375,0.0,2230.646728515625,1.0,281.24267578125,284.50616455078125,297.0325927734375,300.36920166015625,293.1499938964844,293.1499938964844,280.95001220703125,32978.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413127660751343,1.0,0.0,0.0,3.824295043945313,3.824320316314697,9.758791748026852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.2392578125,0.0,1712.1732177734375,1895.4371337890625,0.0,2853.983154296875,0.941929578781128,1.0,0.0,3.0,1.0,0.0
17832900,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.9075204133987428,0.4913875758647918,0.4433628022670746,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.8322972059249878,0.3775353133678436,0.3598317801952362,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.8515250086784363,0.4056731760501861,0.2856564223766327,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887023925781,0.8077597618103027,0.3427062034606933,0.3273810744285583,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.7101262211799622,0.2294062376022339,1.0478103160858154,284.8876953125,284.95001220703125,298.1446228027344,294.0534362792969,297.6483154296875,297.3910522460937,285.8815612792969,1.0,0.5700164437294006,0.4587738513946533,0.4587738513946533,1.0,1.0,-2.9584991931915283,1.0096193552017212,1.9488798379898071,0.3414148092269897,0.921736776828766,0.921736776828766,0.0,160.94955444335938,188.0,53428.890625,0.0,2285.86474609375,1.0,280.99420166015625,284.3432922363281,297.0993957519531,300.60595703125,293.1499938964844,293.1499938964844,280.95001220703125,35806.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489342927932739,1.0,0.0,0.0,3.826279401779175,3.8263051509857178,9.768922382136225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.8017578125,0.0,1736.7530517578125,1895.4371337890625,0.0,2925.2900390625,0.9430467486381532,1.0,0.0,3.0,1.0,0.0
17832960,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.8995912671089172,0.4923973977565765,0.4444937705993652,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.8262019753456116,0.3787721395492553,0.3612774610519409,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872375488281,0.8443567752838135,0.4058922231197357,0.2860257923603058,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.8008838891983032,0.3433053195476532,0.3282313048839569,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.7037452459335327,0.2295584976673126,1.0497984886169434,284.8873291015625,284.95001220703125,298.1774597167969,294.0634765625,297.6539611816406,297.3829040527344,285.8896789550781,1.0,0.5744906663894653,0.4582088589668274,0.4582088589668274,1.0,1.0,-2.965456485748291,1.0110607147216797,1.9543956518173216,0.3413925170898437,0.8982027769088745,0.8982027769088745,0.0,167.13270568847656,176.0,53327.23828125,0.0,2329.504150390625,1.0,280.956787109375,284.34686279296875,297.0986022949219,300.568603515625,293.1499938964844,293.1499938964844,281.25,38120.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521966338157654,1.0,0.0,0.0,3.75689435005188,3.756919860839844,9.41783923735784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.47998046875,0.0,1671.70703125,1895.4371337890625,0.0,2955.84912109375,0.9305569529533386,1.0,0.0,3.0,1.0,0.0
17833020,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.8992592096328735,0.4962107539176941,0.4475167989730835,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.8263167142868042,0.3821826875209808,0.3642883002758026,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.8431159853935242,0.4074937403202057,0.2869485020637512,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.8001840710639954,0.3453402519226074,0.3299762010574341,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.7026271820068359,0.2304636389017105,1.0533206462860107,285.0326232910156,284.95001220703125,298.24188232421875,294.0828552246094,297.67559814453125,297.38299560546875,286.03271484375,1.0,0.5772514343261719,0.4570789039134979,0.4570789039134979,1.0,1.0,-2.9801454544067383,1.0142947435379028,1.965850830078125,0.3414608240127563,1.0,1.0,0.0,169.4481964111328,164.0,52652.0078125,0.0,2367.708251953125,1.0,281.2430725097656,284.5010986328125,297.06158447265625,300.42449951171875,293.1499938964844,293.1499938964844,280.95001220703125,33650.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438917994499207,1.0,0.0,0.0,3.861752986907959,3.861778497695923,9.950897492672084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.77734375,0.0,1763.15869140625,1895.4371337890625,0.0,2878.096923828125,0.9508718848228456,1.0,0.0,3.0,1.0,0.0
17833080,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.8992592096328735,0.4962107539176941,0.4475167989730835,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.8263167142868042,0.3821826875209808,0.3642883002758026,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.8431159853935242,0.4074937403202057,0.2869485020637512,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.8001840710639954,0.3453402519226074,0.3299762010574341,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.7026271820068359,0.2304636389017105,1.0533206462860107,285.0326232910156,284.95001220703125,298.24188232421875,294.0828552246094,297.67559814453125,297.38299560546875,286.03271484375,1.0,0.5772514343261719,0.4570789039134979,0.4570789039134979,1.0,1.0,-2.9801454544067383,1.0142947435379028,1.965850830078125,0.3414608240127563,1.0,1.0,0.0,169.4481964111328,164.0,52652.0078125,0.0,2367.708251953125,1.0,281.2430725097656,284.5010986328125,297.06158447265625,300.42449951171875,293.1499938964844,293.1499938964844,280.95001220703125,33650.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438917994499207,1.0,0.0,0.0,3.861752986907959,3.861778497695923,9.950897492672084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.77734375,0.0,1763.15869140625,1895.4371337890625,0.0,2878.096923828125,0.9508718848228456,1.0,0.0,3.0,1.0,0.0
