time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.9071682691574096,0.4987778663635254,0.4500304162502289,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.8332799077033997,0.3850363492965698,0.3670233190059662,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.8490297198295593,0.4083550870418548,0.2876327931880951,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.8067615032196045,0.346852958202362,0.3314408957958221,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.7080860137939453,0.231073796749115,1.0559208393096924,284.8919372558594,284.95001220703125,298.3043518066406,294.10125732421875,297.6900329589844,297.3735046386719,285.89361572265625,1.0,0.5763149261474609,0.4559489488601684,0.4559489488601684,1.0,1.0,-2.992173910140991,1.0164474248886108,1.9757264852523804,0.3411846160888672,0.907558262348175,0.907558262348175,0.0,165.66281127929688,152.0,53759.75,0.0,2370.2392578125,1.0,280.9566955566406,284.33770751953125,297.13165283203125,300.6278991699219,293.1499938964844,293.1499938964844,280.6499938964844,38093.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539743423461914,1.0,0.0,0.0,3.7984039783477774,3.798429965972901,9.627102599552018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.544921875,0.0,1720.92626953125,1895.4371337890625,0.0,2972.508544921875,0.9397248029708862,1.0,0.0,3.0,1.0,0.0
17833200,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.9071682691574096,0.4987778663635254,0.4500304162502289,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.8332799077033997,0.3850363492965698,0.3670233190059662,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.8490297198295593,0.4083550870418548,0.2876327931880951,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.8067615032196045,0.346852958202362,0.3314408957958221,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.7080860137939453,0.231073796749115,1.0559208393096924,284.8919372558594,284.95001220703125,298.3043518066406,294.10125732421875,297.6900329589844,297.3735046386719,285.89361572265625,1.0,0.5763149261474609,0.4559489488601684,0.4559489488601684,1.0,1.0,-2.992173910140991,1.0164474248886108,1.9757264852523804,0.3411846160888672,0.907558262348175,0.907558262348175,0.0,165.66281127929688,152.0,53759.75,0.0,2370.2392578125,1.0,280.9566955566406,284.33770751953125,297.13165283203125,300.6278991699219,293.1499938964844,293.1499938964844,280.6499938964844,38093.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539743423461914,1.0,0.0,0.0,3.7984039783477774,3.798429965972901,9.627102599552018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.544921875,0.0,1720.92626953125,1895.4371337890625,0.0,2972.508544921875,0.9397248029708862,1.0,0.0,3.0,1.0,0.0
17833260,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786926269531,0.920487105846405,0.5012183785438538,0.4518046677112579,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783569335937,0.8440048694610596,0.3877210617065429,0.3692056536674499,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.8588481545448303,0.4089850783348083,0.2878109514713287,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.816679835319519,0.3481633067131042,0.3323478698730469,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.7165050506591797,0.2315123230218887,1.0564312934875488,284.8785400390625,284.95001220703125,298.3645324707031,294.1185607910156,297.7032775878906,297.36346435546875,285.881103515625,1.0,0.5729200839996338,0.4549164175987243,0.4549164175987243,1.0,1.0,-2.9988481998443604,1.016711711883545,1.982136607170105,0.340104341506958,0.8294021487236023,0.8294021487236023,0.0,158.72987365722656,140.0,53900.875,0.0,2346.930908203125,1.0,280.658203125,284.3016052246094,297.1327514648437,300.65460205078125,293.1499938964844,293.1499938964844,280.95001220703125,41567.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598328232765198,1.0,0.0,0.0,3.53314208984375,3.53316593170166,8.329434422194026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.1015625,0.0,1447.3275146484375,1895.4371337890625,0.0,3027.43701171875,0.884523332118988,1.0,0.0,3.0,1.0,0.0
17833320,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786926269531,0.920487105846405,0.5012183785438538,0.4518046677112579,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783569335937,0.8440048694610596,0.3877210617065429,0.3692056536674499,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.8588481545448303,0.4089850783348083,0.2878109514713287,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.816679835319519,0.3481633067131042,0.3323478698730469,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.7165050506591797,0.2315123230218887,1.0564312934875488,284.8785400390625,284.95001220703125,298.3645324707031,294.1185607910156,297.7032775878906,297.36346435546875,285.881103515625,1.0,0.5729200839996338,0.4549164175987243,0.4549164175987243,1.0,1.0,-2.9988481998443604,1.016711711883545,1.982136607170105,0.340104341506958,0.8294021487236023,0.8294021487236023,0.0,158.72987365722656,140.0,53900.875,0.0,2346.930908203125,1.0,280.658203125,284.3016052246094,297.1327514648437,300.65460205078125,293.1499938964844,293.1499938964844,280.95001220703125,41567.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598328232765198,1.0,0.0,0.0,3.53314208984375,3.53316593170166,8.329434422194026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.1015625,0.0,1447.3275146484375,1895.4371337890625,0.0,3027.43701171875,0.884523332118988,1.0,0.0,3.0,1.0,0.0
17833380,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.9429331421852112,0.505397379398346,0.4548432826995849,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.8615210652351379,0.3914914429187774,0.3721038401126861,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.8757817149162292,0.410924881696701,0.2886482775211334,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.8321534395217896,0.3504529595375061,0.3338736295700073,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.7295870780944824,0.2326706647872924,1.0588399171829224,285.0067138671875,284.95001220703125,298.4220886230469,294.1346740722656,297.7265625,297.36993408203125,286.00653076171875,1.0,0.5685620903968811,0.4538838863372803,0.4538838863372803,1.0,1.0,-3.011712551116944,1.019375920295715,1.992336630821228,0.3399487733840942,0.9328311085700988,0.9328311085700988,0.0,148.7164764404297,128.0,53339.3203125,0.0,2318.888427734375,1.0,280.9415283203125,284.438720703125,297.0976257324219,300.5004577636719,293.1499938964844,293.1499938964844,280.6499938964844,33685.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480302095413208,1.0,0.0,0.0,3.645541429519653,3.645565032958984,8.86783084297349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.150390625,0.0,1510.9173583984375,1895.4371337890625,0.0,2916.82470703125,0.9027544260025024,1.0,0.0,3.0,1.0,0.0
17833440,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.9429331421852112,0.505397379398346,0.4548432826995849,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.8615210652351379,0.3914914429187774,0.3721038401126861,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.8757817149162292,0.410924881696701,0.2886482775211334,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.8321534395217896,0.3504529595375061,0.3338736295700073,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.7295870780944824,0.2326706647872924,1.0588399171829224,285.0067138671875,284.95001220703125,298.4220886230469,294.1346740722656,297.7265625,297.36993408203125,286.00653076171875,1.0,0.5685620903968811,0.4538838863372803,0.4538838863372803,1.0,1.0,-3.011712551116944,1.019375920295715,1.992336630821228,0.3399487733840942,0.9328311085700988,0.9328311085700988,0.0,148.7164764404297,128.0,53339.3203125,0.0,2318.888427734375,1.0,280.9415283203125,284.438720703125,297.0976257324219,300.5004577636719,293.1499938964844,293.1499938964844,280.6499938964844,33685.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480302095413208,1.0,0.0,0.0,3.645541429519653,3.645565032958984,8.86783084297349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.150390625,0.0,1510.9173583984375,1895.4371337890625,0.0,2916.82470703125,0.9027544260025024,1.0,0.0,3.0,1.0,0.0
17833500,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840637207031,0.9554580450057985,0.5068680644035339,0.4562776386737823,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.872102677822113,0.3931344151496887,0.3735989332199096,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.8860164284706116,0.4115768671035766,0.2890986204147339,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.8413240909576416,0.3513824045658111,0.334683209657669,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.7372837066650391,0.2331360578536987,1.0603481531143188,284.88427734375,284.95001220703125,298.4497985839844,294.14227294921875,297.73455810546875,297.3683166503906,285.8813781738281,1.0,0.5662092566490173,0.4533676505088806,0.4533676505088806,1.0,1.0,-3.0185673236846924,1.0208520889282229,1.99771511554718,0.3400382697582245,0.8509320616722107,0.8509320616722107,0.0,143.34962463378906,128.0,54300.58203125,0.0,2303.667236328125,1.0,280.6981811523437,284.2957458496094,297.1684875488281,300.7332458496094,293.1499938964844,293.1499938964844,280.6499938964844,37727.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540254831314087,1.0,0.0,0.0,3.6139204502105713,3.6139442920684814,8.714660566511157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.2275390625,0.0,1506.197265625,1895.4371337890625,0.0,2972.987548828125,0.8961775302886963,1.0,0.0,3.0,1.0,0.0
17833560,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.9671218991279602,0.5081326961517334,0.4572071433067322,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.8829060792922974,0.3946337103843689,0.374815434217453,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.896316409111023,0.4120435118675232,0.2892864048480987,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.8506914377212524,0.3521688878536224,0.3352350294589996,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.7450995445251465,0.2334914207458496,1.0610408782958984,284.9109802246094,284.95001220703125,298.4767150878906,294.1495361328125,297.74078369140625,297.3644104003906,285.9130249023437,1.0,0.5636283755302429,0.4528680145740509,0.4528680145740509,1.0,1.0,-3.022871255874634,1.021371603012085,2.001499652862549,0.3397102653980255,0.8500181436538696,0.8500181436538696,0.0,138.1610107421875,116.0,54111.3828125,0.0,2284.69482421875,1.0,280.65802001953125,284.3213806152344,297.1693420410156,300.6888122558594,293.1499938964844,293.1499938964844,280.95001220703125,38790.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560112714767456,1.0,0.0,0.0,3.5288264751434326,3.528849840164185,8.309098120662384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.451171875,0.0,1422.6737060546875,1895.4371337890625,0.0,2991.602294921875,0.8808357119560242,1.0,0.0,3.0,1.0,0.0
17833620,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.9864591360092164,0.5110787153244019,0.4591598808765411,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.9031716585159302,0.3974804878234863,0.3769291639328003,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.9165908694267272,0.4134360253810882,0.2898072302341461,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.8687038421630859,0.3538660705089569,0.3362921476364136,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.7601718902587891,0.2343760281801223,1.06269633769989,285.0277709960937,284.95001220703125,298.5160827636719,294.159912109375,297.7559509277344,297.36785888671875,286.0263977050781,1.0,0.5596030950546265,0.45210862159729,0.45210862159729,1.0,1.0,-3.031639814376831,1.0230276584625244,2.008612155914306,0.3394440710544586,0.9481620192527772,0.9481620192527772,0.0,129.55747985839844,116.0,53571.328125,0.0,2256.043701171875,1.0,280.9300537109375,284.44708251953125,297.1264343261719,300.5296936035156,293.1499938964844,293.1499938964844,280.95001220703125,32700.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478865623474121,1.0,0.0,0.0,3.6409389972686768,3.6409623622894287,8.845453862704744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.3408203125,0.0,1498.484130859375,1895.4371337890625,0.0,2915.479736328125,0.901070237159729,1.0,0.0,3.0,1.0,0.0
17833680,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194091796875,0.99275404214859,0.5119873285293579,0.4599132537841797,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.9110552668571472,0.3983962833881378,0.3776894509792328,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.9247723817825316,0.4138923585414886,0.2900543510913849,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.8755651712417603,0.3544186651706695,0.3367090225219726,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.7659564018249512,0.234675645828247,1.063503980636597,285.0194702148437,284.95001220703125,298.5281066894531,294.1629943847656,297.7605895996094,297.3689270019531,286.0184936523437,1.0,0.5583487749099731,0.4518688023090362,0.4518688023090362,1.0,1.0,-3.035228729248047,1.02386212348938,2.011366605758667,0.3395180106163025,0.9544407725334167,0.9544407725334167,0.0,126.6915054321289,104.0,53687.91796875,0.0,2247.656005859375,1.0,280.94158935546875,284.4391174316406,297.13983154296875,300.5641784667969,293.1499938964844,293.1499938964844,280.6499938964844,32753.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475309610366821,1.0,0.0,0.0,3.670310258865357,3.670333862304688,8.988740773929749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.1396484375,0.0,1531.455810546875,1895.4371337890625,0.0,2912.15087890625,0.9075896739959716,1.0,0.0,3.0,1.0,0.0
17833740,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.9990000128746032,0.5165829062461853,0.4001682102680206,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.9717912077903748,0.4014053642749786,0.3799692094326019,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.9819301962852478,0.4147873222827911,0.2903182208538055,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.9311533570289612,0.3559728264808655,0.3376099765300751,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.8112598061561584,0.2353965640068054,1.0637832880020142,284.8964233398437,284.95001220703125,298.5758972167969,294.175048828125,297.7762145996094,297.36932373046875,285.9041748046875,1.0,0.5541763305664062,0.4508695602416992,0.4508695602416992,1.0,1.0,-3.0838446617126465,1.0415496826171875,2.042294979095459,0.3305372297763824,0.852369487285614,0.852369487285614,0.0,108.74483489990234,124.0,54607.42578125,0.0,2157.477294921875,1.0,280.657958984375,284.3033752441406,297.20135498046875,300.7416687011719,293.1499938964844,293.1499938964844,280.95001220703125,38892.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570144176483154,1.0,0.0,0.0,3.56194806098938,3.561971664428711,8.465808605251368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.4541015625,0.0,1458.5172119140625,1895.4371337890625,0.0,3001.00732421875,0.8879678845405579,1.0,0.0,3.0,1.0,0.0
17833800,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.9990000128746032,0.5165829062461853,0.4001682102680206,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.9717912077903748,0.4014053642749786,0.3799692094326019,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.9819301962852478,0.4147873222827911,0.2903182208538055,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.9311533570289612,0.3559728264808655,0.3376099765300751,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.8112598061561584,0.2353965640068054,1.0637832880020142,284.8964233398437,284.95001220703125,298.5758972167969,294.175048828125,297.7762145996094,297.36932373046875,285.9041748046875,1.0,0.5541763305664062,0.4508695602416992,0.4508695602416992,1.0,1.0,-3.0838446617126465,1.0415496826171875,2.042294979095459,0.3305372297763824,0.852369487285614,0.852369487285614,0.0,108.74483489990234,124.0,54607.42578125,0.0,2157.477294921875,1.0,280.657958984375,284.3033752441406,297.20135498046875,300.7416687011719,293.1499938964844,293.1499938964844,280.95001220703125,38892.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570144176483154,1.0,0.0,0.0,3.56194806098938,3.561971664428711,8.465808605251368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.4541015625,0.0,1458.5172119140625,1895.4371337890625,0.0,3001.00732421875,0.8879678845405579,1.0,0.0,3.0,1.0,0.0
17833860,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.9990000128746032,0.5234907269477844,0.4447411596775055,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.9391159415245056,0.4049769341945648,0.3835684657096863,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.94935542345047,0.4163845479488373,0.2915678322315216,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.8974676728248596,0.3579883277416229,0.3397731482982635,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.7840861082077026,0.2364098578691482,1.0698060989379885,285.0132141113281,284.95001220703125,298.61981201171875,294.1855163574219,297.8044128417969,297.3911437988281,286.0126342773437,1.0,0.5545934438705444,0.4497192800045013,0.4497192800045013,1.0,1.0,-3.037116765975952,1.0196465253829956,2.017470359802246,0.3350033462047577,0.9539652466773988,0.9539652466773988,0.0,118.86640167236328,142.0,53732.52734375,0.0,2210.54541015625,1.0,280.94189453125,284.4278869628906,297.1597595214844,300.5883483886719,293.1499938964844,293.1499938964844,280.6499938964844,33055.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479241132736206,1.0,0.0,0.0,3.684789657592773,3.684813499450684,9.059801300281832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.5322265625,0.0,1549.9815673828125,1895.4371337890625,0.0,2915.83154296875,0.9110760688781738,1.0,0.0,3.0,1.0,0.0
17833920,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.9990000128746032,0.5234907269477844,0.4447411596775055,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.9391159415245056,0.4049769341945648,0.3835684657096863,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.94935542345047,0.4163845479488373,0.2915678322315216,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.8974676728248596,0.3579883277416229,0.3397731482982635,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.7840861082077026,0.2364098578691482,1.0698060989379885,285.0132141113281,284.95001220703125,298.61981201171875,294.1855163574219,297.8044128417969,297.3911437988281,286.0126342773437,1.0,0.5545934438705444,0.4497192800045013,0.4497192800045013,1.0,1.0,-3.037116765975952,1.0196465253829956,2.017470359802246,0.3350033462047577,0.9539652466773988,0.9539652466773988,0.0,118.86640167236328,142.0,53732.52734375,0.0,2210.54541015625,1.0,280.94189453125,284.4278869628906,297.1597595214844,300.5883483886719,293.1499938964844,293.1499938964844,280.6499938964844,33055.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479241132736206,1.0,0.0,0.0,3.684789657592773,3.684813499450684,9.059801300281832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.5322265625,0.0,1549.9815673828125,1895.4371337890625,0.0,2915.83154296875,0.9110760688781738,1.0,0.0,3.0,1.0,0.0
17833980,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.9990000128746032,0.5256192684173584,0.4622213244438171,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.928225576877594,0.4080324470996856,0.3868215680122375,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.9367653727531432,0.417307585477829,0.2925249338150024,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.8873071670532227,0.3595415949821472,0.3416042029857635,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.7750488519668579,0.2371414303779602,1.0746452808380127,284.9145812988281,284.95001220703125,298.6595153808594,294.19439697265625,297.8098449707031,297.3800048828125,285.9168395996094,1.0,0.5631235837936401,0.4485689997673034,0.4485689997673034,1.0,1.0,-3.071202754974365,1.0300768613815308,2.041126012802124,0.3377768993377685,0.871576726436615,0.871576726436615,0.0,124.92887115478516,160.0,54935.73828125,0.0,2303.68994140625,1.0,280.65789794921875,284.3022766113281,297.22320556640625,300.7881774902344,293.1499938964844,293.1499938964844,280.95001220703125,37923.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576297163963318,1.0,0.0,0.0,3.601210832595825,3.601234674453736,8.653472036712628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.423828125,0.0,1493.7626953125,1895.4371337890625,0.0,3006.776611328125,0.8962423205375671,1.0,0.0,3.0,1.0,0.0
17834040,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.9990000128746032,0.5256192684173584,0.4622213244438171,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.928225576877594,0.4080324470996856,0.3868215680122375,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.9367653727531432,0.417307585477829,0.2925249338150024,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.8873071670532227,0.3595415949821472,0.3416042029857635,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.7750488519668579,0.2371414303779602,1.0746452808380127,284.9145812988281,284.95001220703125,298.6595153808594,294.19439697265625,297.8098449707031,297.3800048828125,285.9168395996094,1.0,0.5631235837936401,0.4485689997673034,0.4485689997673034,1.0,1.0,-3.071202754974365,1.0300768613815308,2.041126012802124,0.3377768993377685,0.871576726436615,0.871576726436615,0.0,124.92887115478516,160.0,54935.73828125,0.0,2303.68994140625,1.0,280.65789794921875,284.3022766113281,297.22320556640625,300.7881774902344,293.1499938964844,293.1499938964844,280.95001220703125,37923.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576297163963318,1.0,0.0,0.0,3.601210832595825,3.601234674453736,8.653472036712628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.423828125,0.0,1493.7626953125,1895.4371337890625,0.0,3006.776611328125,0.8962423205375671,1.0,0.0,3.0,1.0,0.0
17834100,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.9977850914001464,0.525508463382721,0.4728949069976806,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418701171875,0.918219804763794,0.4098118841648102,0.3884852230548858,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.9257277846336364,0.4180730879306793,0.2930226922035217,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415344238281,0.8784354329109192,0.3605263531208038,0.3425446450710296,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.7672693729400635,0.2375959753990173,1.077054142951965,285.0421447753906,284.95001220703125,298.6776733398437,294.1981811523437,297.8090515136719,297.36981201171875,286.045654296875,1.0,0.5687999129295349,0.4479938447475433,0.4479938447475433,1.0,1.0,-3.090801239013672,1.0362144708633425,2.05458664894104,0.3398384153842926,0.9655415415763856,0.9655415415763856,0.0,129.950439453125,160.0,54404.94921875,0.0,2366.108642578125,1.0,280.90093994140625,284.4392395019531,297.1740417480469,300.6037292480469,293.1499938964844,293.1499938964844,280.95001220703125,33287.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523513078689575,1.0,0.0,0.0,3.666860342025757,3.666884183883667,8.971850888883637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.2333984375,0.0,1531.6165771484375,1895.4371337890625,0.0,2957.29833984375,0.9088449478149414,1.0,0.0,3.0,1.0,0.0
17834160,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.9851160049438475,0.5259116888046265,0.4732722342014313,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.035400390625,0.9032531976699828,0.4116725623607635,0.3905112147331238,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353698730469,0.9092630743980408,0.4189489185810089,0.2938315272331238,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.864938497543335,0.3615832924842834,0.343816339969635,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.7555943727493286,0.2380771487951278,1.0805686712265017,285.0353088378906,284.95001220703125,298.69464111328125,294.2015380859375,297.8101501464844,297.36334228515625,286.0335388183594,1.0,0.5745065212249756,0.4474645853042602,0.4474645853042602,1.0,1.0,-3.1002981662750244,1.0385867357254028,2.061711311340332,0.3401629030704498,0.9917782545089722,0.9917782545089722,0.0,137.40512084960938,178.0,54719.0625,0.0,2423.330810546875,1.0,280.94293212890625,284.4281616210937,297.1883239746094,300.67657470703125,293.1499938964844,293.1499938964844,280.6499938964844,32296.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513367176055908,1.0,0.0,0.0,3.755234241485596,3.755258798599243,9.409517929270804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.0341796875,0.0,1624.9158935546875,1895.4371337890625,0.0,2947.79248046875,0.9262659549713136,1.0,0.0,3.0,1.0,0.0
17834220,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.9557161331176758,0.5266566276550293,0.4745353758335113,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.8764114379882812,0.4143761694431305,0.3939608633518219,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.8804241418838501,0.4194903969764709,0.294918030500412,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.8398038148880005,0.3627733588218689,0.3458242416381836,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.7339197397232056,0.2383649498224258,1.0857797861099243,284.8976745605469,284.95001220703125,298.72491455078125,294.2069091796875,297.8079528808594,297.34588623046875,285.8997802734375,1.0,0.5863100290298462,0.4464060664176941,0.4464060664176941,1.0,1.0,-3.115957260131836,1.0420408248901367,2.073916435241699,0.340298980474472,0.8858509659767151,0.8858509659767151,0.0,154.01695251464844,196.0,55798.7890625,0.0,2541.23681640625,1.0,280.6564636230469,284.2704772949219,297.24420166015625,300.8728332519531,293.1499938964844,293.1499938964844,280.95001220703125,38030.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628314137458801,1.0,0.0,0.0,3.687905788421631,3.6879303455352783,9.075130833480216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.81591796875,0.0,1591.1043701171875,1895.4371337890625,0.0,3055.562255859375,0.9151220321655272,1.0,0.0,3.0,1.0,0.0
17834280,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.9557161331176758,0.5266566276550293,0.4745353758335113,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.8764114379882812,0.4143761694431305,0.3939608633518219,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.8804241418838501,0.4194903969764709,0.294918030500412,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.8398038148880005,0.3627733588218689,0.3458242416381836,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.7339197397232056,0.2383649498224258,1.0857797861099243,284.8976745605469,284.95001220703125,298.72491455078125,294.2069091796875,297.8079528808594,297.34588623046875,285.8997802734375,1.0,0.5863100290298462,0.4464060664176941,0.4464060664176941,1.0,1.0,-3.115957260131836,1.0420408248901367,2.073916435241699,0.340298980474472,0.8858509659767151,0.8858509659767151,0.0,154.01695251464844,196.0,55798.7890625,0.0,2541.23681640625,1.0,280.6564636230469,284.2704772949219,297.24420166015625,300.8728332519531,293.1499938964844,293.1499938964844,280.95001220703125,38030.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628314137458801,1.0,0.0,0.0,3.687905788421631,3.6879303455352783,9.075130833480216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.81591796875,0.0,1591.1043701171875,1895.4371337890625,0.0,3055.562255859375,0.9151220321655272,1.0,0.0,3.0,1.0,0.0
17834340,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249328613281,0.9280704259872437,0.5293644666671753,0.4771021008491516,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.8550674319267273,0.4177093505859375,0.3975072503089905,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.8574376702308655,0.420795738697052,0.2960951924324035,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250549316406,0.8198491930961609,0.3644886314868927,0.3478796780109405,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.7161888480186462,0.2389484941959381,1.0908054113388062,285.02496337890625,284.95001220703125,298.75,294.2104187011719,297.8146667480469,297.3443603515625,286.02423095703125,1.0,0.5984290838241577,0.4453475475311279,0.4453475475311279,1.0,1.0,-3.1332266330718994,1.04609215259552,2.08713436126709,0.3404398560523987,1.0,1.0,0.0,171.08837890625,214.0,55248.97265625,0.0,2665.9462890625,1.0,280.94268798828125,284.408203125,297.1949768066406,300.72149658203125,293.1499938964844,293.1499938964844,280.6499938964844,32951.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558193445205688,1.0,0.0,0.0,3.8116705417633057,3.8116955757141113,9.694468872112338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1865234375,0.0,1696.76318359375,1895.4371337890625,0.0,2989.80322265625,0.9396014213562012,1.0,0.0,3.0,1.0,0.0
17834400,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249328613281,0.9280704259872437,0.5293644666671753,0.4771021008491516,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.8550674319267273,0.4177093505859375,0.3975072503089905,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.8574376702308655,0.420795738697052,0.2960951924324035,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250549316406,0.8198491930961609,0.3644886314868927,0.3478796780109405,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.7161888480186462,0.2389484941959381,1.0908054113388062,285.02496337890625,284.95001220703125,298.75,294.2104187011719,297.8146667480469,297.3443603515625,286.02423095703125,1.0,0.5984290838241577,0.4453475475311279,0.4453475475311279,1.0,1.0,-3.1332266330718994,1.04609215259552,2.08713436126709,0.3404398560523987,1.0,1.0,0.0,171.08837890625,214.0,55248.97265625,0.0,2665.9462890625,1.0,280.94268798828125,284.408203125,297.1949768066406,300.72149658203125,293.1499938964844,293.1499938964844,280.6499938964844,32951.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558193445205688,1.0,0.0,0.0,3.8116705417633057,3.8116955757141113,9.694468872112338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1865234375,0.0,1696.76318359375,1895.4371337890625,0.0,2989.80322265625,0.9396014213562012,1.0,0.0,3.0,1.0,0.0
17834460,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.90365868806839,0.5306769609451294,0.479315847158432,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8369830250740051,0.4202726185321808,0.4008529484272003,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8378961086273193,0.4211962521076202,0.2971000969409942,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8012199997901917,0.3655151426792145,0.3497624099254608,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.6988252401351929,0.2390582114458084,1.0953606367111206,284.89404296875,284.95001220703125,298.7719421386719,294.2138061523437,297.8125,297.33172607421875,285.8959045410156,1.0,0.6106376647949219,0.4440861642360687,0.4440861642360687,1.0,1.0,-3.1488687992095947,1.0489991903305054,2.0998694896698,0.3400003612041473,0.8942354917526245,0.8942354917526245,0.0,189.13739013671875,202.0,56307.0078125,0.0,2793.94189453125,1.0,280.656982421875,284.2554931640625,297.24530029296875,300.9057922363281,293.1499938964844,293.1499938964844,280.95001220703125,38189.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660931587219238,1.0,0.0,0.0,3.737555980682373,3.7375810146331774,9.321132097284136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.37841796875,0.0,1649.5528564453125,1895.4371337890625,0.0,3086.160888671875,0.9263949990272522,1.0,0.0,3.0,1.0,0.0
17834520,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.90365868806839,0.5306769609451294,0.479315847158432,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8369830250740051,0.4202726185321808,0.4008529484272003,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8378961086273193,0.4211962521076202,0.2971000969409942,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8012199997901917,0.3655151426792145,0.3497624099254608,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.6988252401351929,0.2390582114458084,1.0953606367111206,284.89404296875,284.95001220703125,298.7719421386719,294.2138061523437,297.8125,297.33172607421875,285.8959045410156,1.0,0.6106376647949219,0.4440861642360687,0.4440861642360687,1.0,1.0,-3.1488687992095947,1.0489991903305054,2.0998694896698,0.3400003612041473,0.8942354917526245,0.8942354917526245,0.0,189.13739013671875,202.0,56307.0078125,0.0,2793.94189453125,1.0,280.656982421875,284.2554931640625,297.24530029296875,300.9057922363281,293.1499938964844,293.1499938964844,280.95001220703125,38189.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660931587219238,1.0,0.0,0.0,3.737555980682373,3.7375810146331774,9.321132097284136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.37841796875,0.0,1649.5528564453125,1895.4371337890625,0.0,3086.160888671875,0.9263949990272522,1.0,0.0,3.0,1.0,0.0
17834580,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.024169921875,0.8998568058013916,0.5333756804466248,0.4814859628677368,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.8345475196838379,0.423554390668869,0.4038508534431457,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.8341902494430542,0.4224525094032287,0.2978737950325012,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242919921875,0.797781229019165,0.3671522736549377,0.3512444794178009,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244445800781,0.6951748132705688,0.2395467460155487,1.0975849628448486,285.02423095703125,284.95001220703125,298.7929992675781,294.2189025878906,297.8184814453125,297.3318176269531,286.0236511230469,1.0,0.6140652894973755,0.4428247809410095,0.4428247809410095,1.0,1.0,-3.1604673862457275,1.0503331422805786,2.11013412475586,0.3387231528759002,1.0,1.0,0.0,193.85821533203125,190.0,55604.53125,0.0,2842.946533203125,1.0,280.9430236816406,284.3985290527344,297.1990661621094,300.7494201660156,293.1499938964844,293.1499938964844,280.6499938964844,33399.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582770228385925,1.0,0.0,0.0,3.846693277359009,3.8467187881469727,9.873438102658838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.0517578125,0.0,1742.6993408203125,1895.4371337890625,0.0,3012.8466796875,0.9476818442344666,1.0,0.0,3.0,1.0,0.0
17834640,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.024169921875,0.8998568058013916,0.5333756804466248,0.4814859628677368,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.8345475196838379,0.423554390668869,0.4038508534431457,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.8341902494430542,0.4224525094032287,0.2978737950325012,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242919921875,0.797781229019165,0.3671522736549377,0.3512444794178009,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244445800781,0.6951748132705688,0.2395467460155487,1.0975849628448486,285.02423095703125,284.95001220703125,298.7929992675781,294.2189025878906,297.8184814453125,297.3318176269531,286.0236511230469,1.0,0.6140652894973755,0.4428247809410095,0.4428247809410095,1.0,1.0,-3.1604673862457275,1.0503331422805786,2.11013412475586,0.3387231528759002,1.0,1.0,0.0,193.85821533203125,190.0,55604.53125,0.0,2842.946533203125,1.0,280.9430236816406,284.3985290527344,297.1990661621094,300.7494201660156,293.1499938964844,293.1499938964844,280.6499938964844,33399.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582770228385925,1.0,0.0,0.0,3.846693277359009,3.8467187881469727,9.873438102658838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.0517578125,0.0,1742.6993408203125,1895.4371337890625,0.0,3012.8466796875,0.9476818442344666,1.0,0.0,3.0,1.0,0.0
17834700,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.9018177390098572,0.5341651439666748,0.482505738735199,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863525390625,0.8365981578826904,0.4249604642391205,0.4053204357624054,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863525390625,0.8356229066848755,0.4228056371212005,0.2982541620731354,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.7994904518127441,0.3677754700183868,0.3519547283649444,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890991210937,0.6964285969734192,0.2396873831748962,1.0985169410705566,284.88604736328125,284.95001220703125,298.80322265625,294.2220764160156,297.818603515625,297.3279113769531,285.88104248046875,1.0,0.6141449809074402,0.4421941041946411,0.4421941041946411,1.0,1.0,-3.16589903831482,1.0508431196212769,2.115056037902832,0.338089108467102,0.9180942177772522,0.9180942177772522,0.0,193.00650024414065,190.0,56764.4140625,0.0,2849.461181640625,1.0,280.69384765625,284.2373352050781,297.2592468261719,300.9800720214844,293.1499938964844,293.1499938964844,280.6499938964844,36364.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865068793296814,1.0,0.0,0.0,3.840092658996582,3.840118646621704,9.839583299253718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.599609375,0.0,1757.985107421875,1895.4371337890625,0.0,3076.551025390625,0.9464871287345886,1.0,0.0,3.0,1.0,0.0
17834760,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890686035156,0.9044001698493958,0.5346447229385376,0.4829080104827881,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.8392643332481384,0.4261606931686401,0.4064184427261352,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.8376229405403137,0.4229122400283813,0.298314094543457,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887023925781,0.8018240928649902,0.3682065308094024,0.352331131696701,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.6982287764549255,0.2396855503320694,1.0983340740203855,284.8889465332031,284.95001220703125,298.8132629394531,294.2256164550781,297.81671142578125,297.32098388671875,285.8909912109375,1.0,0.6133055686950684,0.441596120595932,0.441596120595932,1.0,1.0,-3.1680121421813965,1.0501705408096311,2.117841482162476,0.3369815945625305,0.8970813751220703,0.8970813751220703,0.0,191.2137908935547,178.0,56570.29296875,0.0,2844.104248046875,1.0,280.6563720703125,284.24371337890625,297.25323486328125,300.9312744140625,293.1499938964844,293.1499938964844,280.95001220703125,38444.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676460981369019,1.0,0.0,0.0,3.7663650512695312,3.766390800476074,9.465381367590452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.8193359375,0.0,1685.39794921875,1895.4371337890625,0.0,3100.728759765625,0.9329338669776917,1.0,0.0,3.0,1.0,0.0
17834820,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.9134535789489746,0.5368973016738892,0.4842468798160553,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.8472177982330322,0.4289930760860443,0.4085630178451538,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.8444495797157288,0.4240429401397705,0.2986832857131958,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259094238281,0.8091831803321838,0.3696436882019043,0.3531985282897949,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02606201171875,0.7043502330780029,0.2401715368032455,1.0985493659973145,285.0258483886719,284.95001220703125,298.8296813964844,294.2324523925781,297.8221435546875,297.32244873046875,286.0253295898437,1.0,0.6107499599456787,0.4405915141105652,0.4405915141105652,1.0,1.0,-3.1739368438720703,1.0499508380889893,2.123986005783081,0.3352808058261871,1.0,1.0,0.0,185.44952392578125,178.0,55734.796875,0.0,2825.053466796875,1.0,280.93768310546875,284.394775390625,297.202880859375,300.7529296875,293.1499938964844,293.1499938964844,280.95001220703125,33516.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593249917030334,1.0,0.0,0.0,3.852790594100952,3.852816343307495,9.904763373924652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.759765625,0.0,1751.0877685546875,1895.4371337890625,0.0,3022.674560546875,0.9492087960243224,1.0,0.0,3.0,1.0,0.0
17834880,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234069824219,0.9158744215965272,0.5373377203941345,0.4846123456954956,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.8492289185523987,0.4295603036880493,0.4090434908866882,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.8462450504302979,0.4242908656597137,0.29881751537323,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235290527344,0.811012327671051,0.3699454963207245,0.3534274995326996,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.7059508562088013,0.2402915954589843,1.098800778388977,285.0234375,284.95001220703125,298.8327331542969,294.2338562011719,297.8233642578125,297.322998046875,286.0228271484375,1.0,0.6101731657981873,0.4404001832008362,0.4404001832008362,1.0,1.0,-3.1756930351257324,1.0501421689987185,2.125550985336304,0.3350679874420166,1.0,1.0,0.0,184.04373168945312,166.0,55776.203125,0.0,2821.028076171875,1.0,280.94366455078125,284.3923645019531,297.21002197265625,300.7713317871094,293.1499938964844,293.1499938964844,280.6499938964844,33661.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859047532081604,1.0,0.0,0.0,3.866144418716431,3.8661701679229736,9.973541637009475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.4833984375,0.0,1768.6641845703125,1895.4371337890625,0.0,3020.072509765625,0.9520630240440368,1.0,0.0,3.0,1.0,0.0
17834940,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.931376814842224,0.5385665893554688,0.4857756495475769,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8622976541519165,0.4322705864906311,0.4114678502082824,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8578301668167114,0.4248583912849426,0.299155056476593,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.8223081231117249,0.3710952699184418,0.3543611764907837,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.7158486843109131,0.2405510991811752,1.098926305770874,284.8894958496094,284.95001220703125,298.8515319824219,294.2435302734375,297.82196044921875,297.3135986328125,285.8911437988281,1.0,0.6057750582695007,0.4392042458057403,0.4392042458057403,1.0,1.0,-3.1816956996917725,1.0494455099105835,2.1322503089904785,0.3330605626106262,0.9002722501754761,0.9002722501754761,0.0,175.01600646972656,154.0,56744.69921875,0.0,2784.306884765625,1.0,280.6567687988281,284.23876953125,297.26824951171875,300.9557800292969,293.1499938964844,293.1499938964844,280.3500061035156,38460.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679373860359192,1.0,0.0,0.0,3.783902406692505,3.783928155899048,9.553733661959996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.6630859375,0.0,1706.3931884765625,1895.4371337890625,0.0,3103.46142578125,0.9368262887001038,1.0,0.0,3.0,1.0,0.0
