time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.931376814842224,0.5385665893554688,0.4857756495475769,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8622976541519165,0.4322705864906311,0.4114678502082824,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8578301668167114,0.4248583912849426,0.299155056476593,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.8223081231117249,0.3710952699184418,0.3543611764907837,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.7158486843109131,0.2405510991811752,1.098926305770874,284.8894958496094,284.95001220703125,298.8515319824219,294.2435302734375,297.82196044921875,297.3135986328125,285.8911437988281,1.0,0.6057750582695007,0.4392042458057403,0.4392042458057403,1.0,1.0,-3.1816956996917725,1.0494455099105835,2.1322503089904785,0.3330605626106262,0.9002722501754761,0.9002722501754761,0.0,175.01600646972656,154.0,56744.69921875,0.0,2784.306884765625,1.0,280.6567687988281,284.23876953125,297.26824951171875,300.9557800292969,293.1499938964844,293.1499938964844,280.3500061035156,38460.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679373860359192,1.0,0.0,0.0,3.783902406692505,3.783928155899048,9.553733661959996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.6630859375,0.0,1706.3931884765625,1895.4371337890625,0.0,3103.46142578125,0.9368262887001038,1.0,0.0,3.0,1.0,0.0
17835060,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9490161538124084,0.5397074818611145,0.4862830638885498,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.8777350187301636,0.434839129447937,0.4134213030338287,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.8716017007827759,0.4252524673938751,0.299082487821579,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8350762724876404,0.3720860183238983,0.3548488914966583,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.726468026638031,0.2406603544950485,1.0974258184432983,284.8811340332031,284.95001220703125,298.86968994140625,294.2545166015625,297.8203125,297.303955078125,285.8832092285156,1.0,0.6003243327140808,0.4381490051746368,0.4381490051746368,1.0,1.0,-3.1833484172821045,1.0474488735198977,2.135899543762207,0.3305620551109314,0.827197790145874,0.827197790145874,0.0,165.0800323486328,142.0,56761.4375,0.0,2733.71484375,1.0,280.3583068847656,284.2076110839844,297.2632751464844,300.96728515625,293.1499938964844,293.1499938964844,280.6499938964844,41448.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725152611732483,1.0,0.0,0.0,3.5216972827911377,3.5217208862304688,8.275558798231941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.4951171875,0.0,1434.38720703125,1895.4371337890625,0.0,3146.404052734375,0.8817921876907349,1.0,0.0,3.0,1.0,0.0
17835120,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9490161538124084,0.5397074818611145,0.4862830638885498,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.8777350187301636,0.434839129447937,0.4134213030338287,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.8716017007827759,0.4252524673938751,0.299082487821579,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8350762724876404,0.3720860183238983,0.3548488914966583,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.726468026638031,0.2406603544950485,1.0974258184432983,284.8811340332031,284.95001220703125,298.86968994140625,294.2545166015625,297.8203125,297.303955078125,285.8832092285156,1.0,0.6003243327140808,0.4381490051746368,0.4381490051746368,1.0,1.0,-3.1833484172821045,1.0474488735198977,2.135899543762207,0.3305620551109314,0.827197790145874,0.827197790145874,0.0,165.0800323486328,142.0,56761.4375,0.0,2733.71484375,1.0,280.3583068847656,284.2076110839844,297.2632751464844,300.96728515625,293.1499938964844,293.1499938964844,280.6499938964844,41448.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725152611732483,1.0,0.0,0.0,3.5216972827911377,3.5217208862304688,8.275558798231941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.4951171875,0.0,1434.38720703125,1895.4371337890625,0.0,3146.404052734375,0.8817921876907349,1.0,0.0,3.0,1.0,0.0
17835180,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.9719659686088562,0.54256671667099,0.488104373216629,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8995797634124756,0.4384987354278564,0.4161630868911743,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8917931914329529,0.4269139468669891,0.299695611000061,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8534649610519409,0.374046117067337,0.3560139536857605,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.7413989901542664,0.2414634227752685,1.0980091094970703,285.00018310546875,284.95001220703125,298.8872375488281,294.2667236328125,297.82916259765625,297.3101501464844,286.0,1.0,0.5947365164756775,0.4370937645435333,0.4370937645435333,1.0,1.0,-3.1916651725769043,1.0479555130004885,2.143709659576416,0.3289562165737152,0.9230867028236388,0.9230867028236388,0.0,153.32122802734375,130.0,56111.45703125,0.0,2686.52197265625,1.0,280.6413879394531,284.34100341796875,297.22906494140625,300.8070373535156,293.1499938964844,293.1499938964844,280.3500061035156,33953.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86078941822052,1.0,0.0,0.0,3.62503981590271,3.625063180923462,8.768370207690168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.1240234375,0.0,1490.3660888671875,1895.4371337890625,0.0,3036.4091796875,0.8983398079872131,1.0,0.0,3.0,1.0,0.0
17835240,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.9719659686088562,0.54256671667099,0.488104373216629,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8995797634124756,0.4384987354278564,0.4161630868911743,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8917931914329529,0.4269139468669891,0.299695611000061,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8534649610519409,0.374046117067337,0.3560139536857605,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.7413989901542664,0.2414634227752685,1.0980091094970703,285.00018310546875,284.95001220703125,298.8872375488281,294.2667236328125,297.82916259765625,297.3101501464844,286.0,1.0,0.5947365164756775,0.4370937645435333,0.4370937645435333,1.0,1.0,-3.1916651725769043,1.0479555130004885,2.143709659576416,0.3289562165737152,0.9230867028236388,0.9230867028236388,0.0,153.32122802734375,130.0,56111.45703125,0.0,2686.52197265625,1.0,280.6413879394531,284.34100341796875,297.22906494140625,300.8070373535156,293.1499938964844,293.1499938964844,280.3500061035156,33953.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86078941822052,1.0,0.0,0.0,3.62503981590271,3.625063180923462,8.768370207690168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.1240234375,0.0,1490.3660888671875,1895.4371337890625,0.0,3036.4091796875,0.8983398079872131,1.0,0.0,3.0,1.0,0.0
17835300,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.9832493662834167,0.5433230996131897,0.4889028370380401,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826599121094,0.9123982787132264,0.4400329291820526,0.417556494474411,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.9033342003822328,0.4274047613143921,0.3000235557556152,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.8642064332962036,0.3747847974300384,0.3566337823867798,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88433837890625,0.7500990629196167,0.2417362779378891,1.0985864400863647,284.8825378417969,284.95001220703125,298.89581298828125,294.27325439453125,297.8300170898437,297.3081359863281,285.8808898925781,1.0,0.5919461250305176,0.4365661442279815,0.4365661442279815,1.0,1.0,-3.196140050888061,1.0483109951019287,2.147829055786133,0.3283006548881531,0.8424006700515747,0.8424006700515747,0.0,147.4248504638672,130.0,57005.69921875,0.0,2663.361083984375,1.0,280.3987731933594,284.20513916015625,297.295654296875,301.03399658203125,293.1499938964844,293.1499938964844,280.3500061035156,38180.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662488460540771,1.0,0.0,0.0,3.583767890930176,3.583791494369507,8.569846272621362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.8525390625,0.0,1476.7410888671875,1895.4371337890625,0.0,3087.620849609375,0.8897864818572998,1.0,0.0,3.0,1.0,0.0
17835360,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.9931687712669371,0.5438981056213379,0.4891937375068664,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.926176369190216,0.4414362013339996,0.4186606705188751,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.915516197681427,0.4277379512786865,0.3001008033752441,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.8750994205474854,0.3753986060619354,0.3570019602775574,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.7589406371116638,0.2419131249189376,1.098394751548767,284.9131164550781,284.95001220703125,298.9042358398437,294.28009033203125,297.8295593261719,297.3041687011719,285.91461181640625,1.0,0.5890025496482849,0.436043381690979,0.436043381690979,1.0,1.0,-3.198124647140503,1.0477460622787476,2.150378465652466,0.3272384703159332,0.8448085188865662,0.8448085188865662,0.0,141.85032653808594,118.0,56788.828125,0.0,2636.921142578125,1.0,280.3582458496094,284.23297119140625,297.2951354980469,300.9842834472656,293.1499938964844,293.1499938964844,280.6499938964844,38792.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676866888999939,1.0,0.0,0.0,3.501946210861206,3.501969337463379,8.182994406524813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.78271484375,0.0,1394.65234375,1895.4371337890625,0.0,3101.10986328125,0.8749248385429382,1.0,0.0,3.0,1.0,0.0
17835420,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.9990000128746032,0.5480443239212036,0.4726879000663757,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.9509170651435852,0.4449032247066498,0.4214414656162262,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.9386622309684752,0.4291695058345794,0.3007255494594574,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8949880599975586,0.3771871924400329,0.3582276105880737,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.7751999497413635,0.2426291853189468,1.0996109247207642,284.99761962890625,284.95001220703125,298.9207458496094,294.2944641113281,297.8396911621094,297.3144226074219,285.99493408203125,1.0,0.5820629000663757,0.4349978864192962,0.4349978864192962,1.0,1.0,-3.187533140182495,1.041487455368042,2.146045684814453,0.3189974725246429,0.9278888702392578,0.9278888702392578,0.0,132.3682861328125,121.0,56004.7734375,0.0,2562.508544921875,1.0,280.64141845703125,284.3346252441406,297.2681884765625,300.848876953125,293.1499938964844,293.1499938964844,280.3500061035156,33412.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588430881500244,1.0,0.0,0.0,3.626941680908203,3.626965045928955,8.777573157203733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.3671875,0.0,1488.430908203125,1895.4371337890625,0.0,3018.155029296875,0.8981233835220337,1.0,0.0,3.0,1.0,0.0
17835480,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.9990000128746032,0.5480443239212036,0.4726879000663757,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.9509170651435852,0.4449032247066498,0.4214414656162262,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.9386622309684752,0.4291695058345794,0.3007255494594574,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8949880599975586,0.3771871924400329,0.3582276105880737,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.7751999497413635,0.2426291853189468,1.0996109247207642,284.99761962890625,284.95001220703125,298.9207458496094,294.2944641113281,297.8396911621094,297.3144226074219,285.99493408203125,1.0,0.5820629000663757,0.4349978864192962,0.4349978864192962,1.0,1.0,-3.187533140182495,1.041487455368042,2.146045684814453,0.3189974725246429,0.9278888702392578,0.9278888702392578,0.0,132.3682861328125,121.0,56004.7734375,0.0,2562.508544921875,1.0,280.64141845703125,284.3346252441406,297.2681884765625,300.848876953125,293.1499938964844,293.1499938964844,280.3500061035156,33412.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588430881500244,1.0,0.0,0.0,3.626941680908203,3.626965045928955,8.777573157203733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.3671875,0.0,1488.430908203125,1895.4371337890625,0.0,3018.155029296875,0.8981233835220337,1.0,0.0,3.0,1.0,0.0
17835540,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.9990000128746032,0.554218590259552,0.4594815075397491,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.9626273512840272,0.4476107954978943,0.4240148365497589,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.9492680430412292,0.4297224879264831,0.3011564612388611,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.9047030806541444,0.3783214688301086,0.3593064546585083,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.7830210328102112,0.2429641783237457,1.10087788105011,284.9031982421875,284.95001220703125,298.93682861328125,294.3097839355469,297.85430908203125,297.32965087890625,285.9043884277344,1.0,0.5785121917724609,0.4339523613452911,0.4339523613452911,1.0,1.0,-3.175873279571533,1.0342227220535278,2.141650438308716,0.3184630274772644,0.8377547264099121,0.8377547264099121,0.0,128.45318603515625,124.0,56402.78125,0.0,2520.23046875,1.0,280.3585510253906,284.2264099121094,297.32391357421875,300.9953308105469,293.1499938964844,293.1499938964844,280.6499938964844,39134.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655930757522583,1.0,0.0,0.0,3.4843826293945312,3.484405517578125,8.101117714431894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.65185546875,0.0,1378.9847412109375,1895.4371337890625,0.0,3081.46923828125,0.8713009357452393,1.0,0.0,3.0,1.0,0.0
17835600,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.9990000128746032,0.554218590259552,0.4594815075397491,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.9626273512840272,0.4476107954978943,0.4240148365497589,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.9492680430412292,0.4297224879264831,0.3011564612388611,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.9047030806541444,0.3783214688301086,0.3593064546585083,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.7830210328102112,0.2429641783237457,1.10087788105011,284.9031982421875,284.95001220703125,298.93682861328125,294.3097839355469,297.85430908203125,297.32965087890625,285.9043884277344,1.0,0.5785121917724609,0.4339523613452911,0.4339523613452911,1.0,1.0,-3.175873279571533,1.0342227220535278,2.141650438308716,0.3184630274772644,0.8377547264099121,0.8377547264099121,0.0,128.45318603515625,124.0,56402.78125,0.0,2520.23046875,1.0,280.3585510253906,284.2264099121094,297.32391357421875,300.9953308105469,293.1499938964844,293.1499938964844,280.6499938964844,39134.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655930757522583,1.0,0.0,0.0,3.4843826293945312,3.484405517578125,8.101117714431894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.65185546875,0.0,1378.9847412109375,1895.4371337890625,0.0,3081.46923828125,0.8713009357452393,1.0,0.0,3.0,1.0,0.0
17835660,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.9990000128746032,0.5611394643783569,0.4518691897392273,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.970256209373474,0.451041430234909,0.4269625246524811,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.955893874168396,0.4310887157917022,0.3018823564052582,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.9114864468574524,0.3800569772720337,0.3606893122196197,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.7880918979644775,0.2437119334936142,1.1032460927963257,285.0009765625,284.95001220703125,298.9525451660156,294.3259582519531,297.8739929199219,297.35260009765625,286.0002136230469,1.0,0.5774086713790894,0.4332312643527984,0.4332312643527984,1.0,1.0,-3.175636053085327,1.0323201417922974,2.14331603050232,0.316309779882431,0.925585687160492,0.925585687160492,0.0,126.36930084228516,144.0,55807.5625,0.0,2508.496826171875,1.0,280.64117431640625,284.3405456542969,297.29638671875,300.8560485839844,293.1499938964844,293.1499938964844,280.3500061035156,33345.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558486104011536,1.0,0.0,0.0,3.606346845626831,3.606369972229004,8.678172775944404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.2509765625,0.0,1465.516357421875,1895.4371337890625,0.0,2990.07763671875,0.8935893774032593,1.0,0.0,3.0,1.0,0.0
17835720,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.9990000128746032,0.5611394643783569,0.4518691897392273,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.970256209373474,0.451041430234909,0.4269625246524811,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.955893874168396,0.4310887157917022,0.3018823564052582,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.9114864468574524,0.3800569772720337,0.3606893122196197,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.7880918979644775,0.2437119334936142,1.1032460927963257,285.0009765625,284.95001220703125,298.9525451660156,294.3259582519531,297.8739929199219,297.35260009765625,286.0002136230469,1.0,0.5774086713790894,0.4332312643527984,0.4332312643527984,1.0,1.0,-3.175636053085327,1.0323201417922974,2.14331603050232,0.316309779882431,0.925585687160492,0.925585687160492,0.0,126.36930084228516,144.0,55807.5625,0.0,2508.496826171875,1.0,280.64117431640625,284.3405456542969,297.29638671875,300.8560485839844,293.1499938964844,293.1499938964844,280.3500061035156,33345.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558486104011536,1.0,0.0,0.0,3.606346845626831,3.606369972229004,8.678172775944404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.2509765625,0.0,1465.516357421875,1895.4371337890625,0.0,2990.07763671875,0.8935893774032593,1.0,0.0,3.0,1.0,0.0
17835780,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195251464844,0.9990000128746032,0.5642927289009094,0.4648956954479217,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91943359375,0.9632918238639832,0.4538165926933288,0.4298763871192932,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193725585937,0.9467759132385254,0.4317039549350738,0.3025583922863006,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.9034395813941956,0.381237119436264,0.3620888292789459,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7811917066574097,0.2441206872463226,1.1062475442886353,284.9194641113281,284.95001220703125,298.9678955078125,294.34283447265625,297.87701416015625,297.3503112792969,285.9209899902344,1.0,0.5840712189674377,0.4325101375579834,0.4325101375579834,1.0,1.0,-3.200870990753174,1.03991436958313,2.160956621170044,0.3177136778831482,0.8520883321762085,0.8520883321762085,0.0,130.93463134765625,162.0,56830.2890625,0.0,2582.8671875,1.0,280.3586120605469,284.2336120605469,297.3634338378906,301.0470886230469,293.1499938964844,293.1499938964844,280.6499938964844,38023.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863797664642334,1.0,0.0,0.0,3.5046579837799072,3.504680871963501,8.195672194233339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.6337890625,0.0,1391.935546875,1895.4371337890625,0.0,3064.626708984375,0.8749778270721436,1.0,0.0,3.0,1.0,0.0
17835840,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195251464844,0.9990000128746032,0.5642927289009094,0.4648956954479217,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91943359375,0.9632918238639832,0.4538165926933288,0.4298763871192932,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193725585937,0.9467759132385254,0.4317039549350738,0.3025583922863006,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.9034395813941956,0.381237119436264,0.3620888292789459,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7811917066574097,0.2441206872463226,1.1062475442886353,284.9194641113281,284.95001220703125,298.9678955078125,294.34283447265625,297.87701416015625,297.3503112792969,285.9209899902344,1.0,0.5840712189674377,0.4325101375579834,0.4325101375579834,1.0,1.0,-3.200870990753174,1.03991436958313,2.160956621170044,0.3177136778831482,0.8520883321762085,0.8520883321762085,0.0,130.93463134765625,162.0,56830.2890625,0.0,2582.8671875,1.0,280.3586120605469,284.2336120605469,297.3634338378906,301.0470886230469,293.1499938964844,293.1499938964844,280.6499938964844,38023.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863797664642334,1.0,0.0,0.0,3.5046579837799072,3.504680871963501,8.195672194233339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.6337890625,0.0,1391.935546875,1895.4371337890625,0.0,3064.626708984375,0.8749778270721436,1.0,0.0,3.0,1.0,0.0
17835900,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.9990000128746032,0.5644177198410034,0.4765257835388183,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.9561936259269714,0.4555034339427948,0.4314049780368805,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.9383986592292786,0.4323466718196869,0.3029456734657287,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.8964413404464722,0.3820712864398956,0.3628457188606262,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.7750437259674072,0.2444461286067962,1.1078810691833496,285.03643798828125,284.95001220703125,298.9754943847656,294.3515319824219,297.8747863769531,297.3433532714844,286.0390625,1.0,0.5890871286392212,0.4321495592594147,0.4321495592594147,1.0,1.0,-3.22002387046814,1.046111226081848,2.173912763595581,0.3194463551044464,0.9390451312065125,0.9390451312065125,0.0,134.9768524169922,162.0,56367.0859375,0.0,2643.201904296875,1.0,280.5986328125,284.36114501953125,297.3225402832031,300.870849609375,293.1499938964844,293.1499938964844,280.6499938964844,33199.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582059741020203,1.0,0.0,0.0,3.573833465576172,3.5738563537597656,8.522400207766623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.7109375,0.0,1429.5555419921875,1895.4371337890625,0.0,3012.180419921875,0.8879643678665161,1.0,0.0,3.0,1.0,0.0
17835960,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323181152344,0.9990000128746032,0.5636371374130249,0.489876240491867,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03240966796875,0.9480646848678588,0.4573037028312683,0.4332290589809418,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0324401855469,0.929162323474884,0.433134377002716,0.3035838007926941,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325012207031,0.888834536075592,0.3830187320709228,0.3638648390769958,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.7684229612350464,0.2448354661464691,1.1102924346923828,285.0323791503906,284.95001220703125,298.9830017089844,294.3603820800781,297.8700561523437,297.3331298828125,286.031494140625,1.0,0.595043957233429,0.431517094373703,0.431517094373703,1.0,1.0,-3.243155241012573,1.0531072616577148,2.1900479793548584,0.3211150169372558,0.9653016924858092,0.9653016924858092,0.0,139.7732696533203,180.0,56896.66015625,0.0,2716.494873046875,1.0,280.6423034667969,284.3528747558594,297.3445739746094,300.9585266113281,293.1499938964844,293.1499938964844,280.3500061035156,32114.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570428490638733,1.0,0.0,0.0,3.666599988937378,3.666623592376709,8.970576459432777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.859375,0.0,1522.50830078125,1895.4371337890625,0.0,3001.274169921875,0.9061755537986756,1.0,0.0,3.0,1.0,0.0
17836020,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.987611711025238,0.5589964985847473,0.5043240189552307,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.9223772287368774,0.4596527814865112,0.4362066090106964,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.9031335711479188,0.4335387647151947,0.304454892873764,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.8668496012687683,0.3839443325996399,0.3654693961143493,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.7497571110725403,0.2449251562356948,1.1139419078826904,284.909423828125,284.95001220703125,298.9967041015625,294.3769836425781,297.8486328125,297.2960205078125,285.9107971191406,1.0,0.6068238019943237,0.4303533434867859,0.4303533434867859,1.0,1.0,-3.274585485458374,1.0616984367370603,2.212887048721313,0.3226637244224548,0.8779370784759521,0.8779370784759521,0.0,153.1749725341797,180.0,58315.04296875,0.0,2853.41943359375,1.0,280.3604431152344,284.20513916015625,297.4183654785156,301.200927734375,293.1499938964844,293.1499938964844,280.3500061035156,37296.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683776259422302,1.0,0.0,0.0,3.623791933059693,3.6238157749176025,8.76233343660715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.16796875,0.0,1513.8350830078125,1895.4371337890625,0.0,3107.591552734375,0.9002695083618164,1.0,0.0,3.0,1.0,0.0
17836080,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9843320250511168,0.5586903691291809,0.5040366649627686,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.9185413122177124,0.4598400592803955,0.4364531636238098,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.8996865153312683,0.4335562288761139,0.3045185208320617,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.8636882901191711,0.3840071260929107,0.3656013011932373,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.7471179962158203,0.2449123114347458,1.1142514944076538,284.91217041015625,284.95001220703125,298.9978942871094,294.3784484863281,297.8472595214844,297.2936096191406,285.91363525390625,1.0,0.6076799035072327,0.4302521347999573,0.4302521347999573,1.0,1.0,-3.273811101913452,1.061083436012268,2.2127275466918945,0.3231905996799469,0.8776907920837402,0.8776907920837402,0.0,155.1039276123047,198.0,58312.2421875,0.0,2863.731201171875,1.0,280.3578491210937,284.2071228027344,297.41650390625,301.1960144042969,293.1499938964844,293.1499938964844,280.6499938964844,37290.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686833381652832,1.0,0.0,0.0,3.6197047233581534,3.619728803634644,8.742579211684642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.8525390625,0.0,1509.3021240234375,1895.4371337890625,0.0,3110.459228515625,0.8994045257568359,1.0,0.0,3.0,1.0,0.0
17836140,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.953120231628418,0.5582410097122192,0.503222644329071,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.8896268606185913,0.4628630876541137,0.4398199021816253,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.8713125586509705,0.4345537722110748,0.3055787086486816,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.8383269906044006,0.3853750824928283,0.3674447536468506,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.7256249785423279,0.2451306581497192,1.118161916732788,285.01715087890625,284.95001220703125,299.0126037597656,294.3969421386719,297.8439025878906,297.28369140625,286.01617431640625,1.0,0.6193408966064453,0.4289871752262115,0.4289871752262115,1.0,1.0,-3.283334493637085,1.061307668685913,2.222026824951172,0.3210757374763489,0.9787874221801758,0.9787874221801758,0.0,173.80648803710938,216.0,57795.375,0.0,2990.151123046875,1.0,280.6422424316406,284.3282470703125,297.3846740722656,301.06805419921875,293.1499938964844,293.1499938964844,280.3500061035156,32818.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626052141189575,1.0,0.0,0.0,3.749088525772095,3.749112844467163,9.37874403916794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.41015625,0.0,1621.7784423828125,1895.4371337890625,0.0,3053.440673828125,0.9253580570220948,1.0,0.0,3.0,1.0,0.0
17836200,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.953120231628418,0.5582410097122192,0.503222644329071,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.8896268606185913,0.4628630876541137,0.4398199021816253,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.8713125586509705,0.4345537722110748,0.3055787086486816,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.8383269906044006,0.3853750824928283,0.3674447536468506,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.7256249785423279,0.2451306581497192,1.118161916732788,285.01715087890625,284.95001220703125,299.0126037597656,294.3969421386719,297.8439025878906,297.28369140625,286.01617431640625,1.0,0.6193408966064453,0.4289871752262115,0.4289871752262115,1.0,1.0,-3.283334493637085,1.061307668685913,2.222026824951172,0.3210757374763489,0.9787874221801758,0.9787874221801758,0.0,173.80648803710938,216.0,57795.375,0.0,2990.151123046875,1.0,280.6422424316406,284.3282470703125,297.3846740722656,301.06805419921875,293.1499938964844,293.1499938964844,280.3500061035156,32818.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626052141189575,1.0,0.0,0.0,3.749088525772095,3.749112844467163,9.37874403916794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.41015625,0.0,1621.7784423828125,1895.4371337890625,0.0,3053.440673828125,0.9253580570220948,1.0,0.0,3.0,1.0,0.0
17836260,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.9243321418762208,0.5575564503669739,0.5035111308097839,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.8675181269645691,0.4650625586509704,0.4428467750549316,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.8491035103797913,0.4346495866775512,0.3063779175281524,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.8184913396835327,0.3860425651073456,0.3690073192119598,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.7073787450790405,0.2448932826519012,1.121233582496643,284.8986511230469,284.95001220703125,299.0272216796875,294.4158020019531,297.8373718261719,297.269775390625,285.9001770019531,1.0,0.6308746933937073,0.427499920129776,0.427499920129776,1.0,1.0,-3.293864250183105,1.061273217201233,2.232590913772583,0.3189741373062134,0.8789884448051453,0.8789884448051453,0.0,192.4748687744141,219.0,58777.8046875,0.0,3117.772216796875,1.0,280.357421875,284.18896484375,297.4438171386719,301.2582702636719,293.1499938964844,293.1499938964844,280.6499938964844,38197.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720435500144958,1.0,0.0,0.0,3.664917230606079,3.664941787719727,8.962344963947544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.9990234375,0.0,1566.340087890625,1895.4371337890625,0.0,3141.979736328125,0.9103786945343018,1.0,0.0,3.0,1.0,0.0
17836320,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.9243321418762208,0.5575564503669739,0.5035111308097839,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.8675181269645691,0.4650625586509704,0.4428467750549316,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.8491035103797913,0.4346495866775512,0.3063779175281524,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.8184913396835327,0.3860425651073456,0.3690073192119598,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.7073787450790405,0.2448932826519012,1.121233582496643,284.8986511230469,284.95001220703125,299.0272216796875,294.4158020019531,297.8373718261719,297.269775390625,285.9001770019531,1.0,0.6308746933937073,0.427499920129776,0.427499920129776,1.0,1.0,-3.293864250183105,1.061273217201233,2.232590913772583,0.3189741373062134,0.8789884448051453,0.8789884448051453,0.0,192.4748687744141,219.0,58777.8046875,0.0,3117.772216796875,1.0,280.357421875,284.18896484375,297.4438171386719,301.2582702636719,293.1499938964844,293.1499938964844,280.6499938964844,38197.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720435500144958,1.0,0.0,0.0,3.664917230606079,3.664941787719727,8.962344963947544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.9990234375,0.0,1566.340087890625,1895.4371337890625,0.0,3141.979736328125,0.9103786945343018,1.0,0.0,3.0,1.0,0.0
17836380,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.9098461270332336,0.5585353374481201,0.5043830871582031,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.8571396470069885,0.4680464267730713,0.4458335340023041,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.8382458686828613,0.4356143474578857,0.307162344455719,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.8082079887390137,0.3873498141765594,0.3704566061496734,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145263671875,0.6971514821052551,0.2450654655694961,1.123340129852295,285.0141906738281,284.95001220703125,299.041748046875,294.43487548828125,297.8392333984375,297.268310546875,286.01336669921875,1.0,0.6379530429840088,0.426012635231018,0.426012635231018,1.0,1.0,-3.3037185668945312,1.0609469413757324,2.242771625518799,0.316586434841156,0.982463240623474,0.982463240623474,0.0,203.856674194336,222.0,58164.55078125,0.0,3203.613037109375,1.0,280.6425170898437,284.32000732421875,297.41473388671875,301.12164306640625,293.1499938964844,293.1499938964844,280.3500061035156,33212.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642572164535522,1.0,0.0,0.0,3.7814395427703857,3.781464338302612,9.54130086938676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.0859375,0.0,1662.771484375,1895.4371337890625,0.0,3068.937255859375,0.932950496673584,1.0,0.0,3.0,1.0,0.0
17836440,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.9098461270332336,0.5585353374481201,0.5043830871582031,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.8571396470069885,0.4680464267730713,0.4458335340023041,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.8382458686828613,0.4356143474578857,0.307162344455719,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.8082079887390137,0.3873498141765594,0.3704566061496734,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145263671875,0.6971514821052551,0.2450654655694961,1.123340129852295,285.0141906738281,284.95001220703125,299.041748046875,294.43487548828125,297.8392333984375,297.268310546875,286.01336669921875,1.0,0.6379530429840088,0.426012635231018,0.426012635231018,1.0,1.0,-3.3037185668945312,1.0609469413757324,2.242771625518799,0.316586434841156,0.982463240623474,0.982463240623474,0.0,203.856674194336,222.0,58164.55078125,0.0,3203.613037109375,1.0,280.6425170898437,284.32000732421875,297.41473388671875,301.12164306640625,293.1499938964844,293.1499938964844,280.3500061035156,33212.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642572164535522,1.0,0.0,0.0,3.7814395427703857,3.781464338302612,9.54130086938676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.0859375,0.0,1662.771484375,1895.4371337890625,0.0,3068.937255859375,0.932950496673584,1.0,0.0,3.0,1.0,0.0
17836500,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.9054144024848938,0.558435320854187,0.5048125982284546,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8540700674057007,0.4692422449588775,0.4473202228546142,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8348339200019836,0.4357775151729584,0.3075606524944305,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.8048282265663147,0.3877662420272827,0.3711780309677124,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.6938424110412598,0.245024561882019,1.124402403831482,284.8807983398437,284.95001220703125,299.04901123046875,294.4444580078125,297.8377685546875,297.2641906738281,285.8773498535156,1.0,0.6406972408294678,0.4252690076828003,0.4252690076828003,1.0,1.0,-3.3086540699005127,1.0607653856277466,2.247888803482056,0.3154958188533783,0.8935542702674866,0.8935542702674866,0.0,207.9349365234375,222.0,59287.8203125,0.0,3237.6220703125,1.0,280.3950500488281,284.16607666015625,297.47906494140625,301.3586120605469,293.1499938964844,293.1499938964844,280.3500061035156,36803.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706762194633484,1.0,0.0,0.0,3.765932083129883,3.765957355499268,9.46320540151646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.2587890625,0.0,1672.2139892578125,1895.4371337890625,0.0,3129.153564453125,0.9298654794692992,1.0,0.0,3.0,1.0,0.0
17836560,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.9011027812957764,0.5580342411994934,0.504631757736206,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.8510650396347046,0.4702582955360412,0.4484475553035736,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.831444263458252,0.4357338845729828,0.3076642155647278,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.8014507293701172,0.3880156278610229,0.3715898692607879,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.6905621886253357,0.2448644191026687,1.124502658843994,284.8961181640625,284.95001220703125,299.0563049316406,294.4540710449219,297.83514404296875,297.2580261230469,285.8981018066406,1.0,0.6429071426391602,0.4246984422206878,0.4246984422206878,1.0,1.0,-3.3105363845825195,1.059896469116211,2.2506399154663086,0.3143693804740906,0.8816754221916199,0.8816754221916199,0.0,211.7303466796875,225.0,59088.6171875,0.0,3263.280029296875,1.0,280.3568420410156,284.1821594238281,297.4781188964844,301.3125915527344,293.1499938964844,293.1499938964844,280.6499938964844,38497.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872835636138916,1.0,0.0,0.0,3.6895382404327393,3.689563035964966,9.083167356038756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.880859375,0.0,1596.490966796875,1895.4371337890625,0.0,3149.40869140625,0.9160114526748656,1.0,0.0,3.0,1.0,0.0
17836620,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.8961434960365295,0.5589720010757446,0.505247175693512,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.8480352163314819,0.4732931554317474,0.4512340128421783,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.8275260925292969,0.4367507100105285,0.3083033263683319,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.7976242899894714,0.3893588483333587,0.3728262186050415,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.6866047382354736,0.2451134324073791,1.125797986984253,285.015625,284.95001220703125,299.0708923339844,294.4732971191406,297.8388671875,297.2587280273437,286.0148620605469,1.0,0.6466822624206543,0.4235572814941406,0.4235572814941406,1.0,1.0,-3.318431615829468,1.0597202777862549,2.258711338043213,0.3125520348548889,0.9878511428833008,0.9878511428833008,0.0,217.00802612304688,213.0,58438.5,0.0,3310.9345703125,1.0,280.6426696777344,284.3172912597656,297.4511413574219,301.17529296875,293.1499938964844,293.1499938964844,280.3500061035156,33325.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646389842033386,1.0,0.0,0.0,3.8021109104156494,3.802135944366455,9.645901855037664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.455078125,0.0,1688.2308349609375,1895.4371337890625,0.0,3072.518798828125,0.937709093093872,1.0,0.0,3.0,1.0,0.0
17836680,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.8961434960365295,0.5589720010757446,0.505247175693512,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.8480352163314819,0.4732931554317474,0.4512340128421783,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.8275260925292969,0.4367507100105285,0.3083033263683319,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.7976242899894714,0.3893588483333587,0.3728262186050415,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.6866047382354736,0.2451134324073791,1.125797986984253,285.015625,284.95001220703125,299.0708923339844,294.4732971191406,297.8388671875,297.2587280273437,286.0148620605469,1.0,0.6466822624206543,0.4235572814941406,0.4235572814941406,1.0,1.0,-3.318431615829468,1.0597202777862549,2.258711338043213,0.3125520348548889,0.9878511428833008,0.9878511428833008,0.0,217.00802612304688,213.0,58438.5,0.0,3310.9345703125,1.0,280.6426696777344,284.3172912597656,297.4511413574219,301.17529296875,293.1499938964844,293.1499938964844,280.3500061035156,33325.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646389842033386,1.0,0.0,0.0,3.8021109104156494,3.802135944366455,9.645901855037664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.455078125,0.0,1688.2308349609375,1895.4371337890625,0.0,3072.518798828125,0.937709093093872,1.0,0.0,3.0,1.0,0.0
17836740,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.8985047340393066,0.5583966970443726,0.5050708651542664,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8515917062759399,0.4755308330059051,0.4534921944141388,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.8297887444496155,0.4369015097618103,0.3085453510284424,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.8003844022750854,0.3900468349456787,0.3735969960689544,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.688484787940979,0.2449768930673599,1.1254223585128784,284.8942565917969,284.95001220703125,299.0855712890625,294.4924621582031,297.8363952636719,297.2505798339844,285.89617919921875,1.0,0.64555823802948,0.4224161207675934,0.4224161207675934,1.0,1.0,-3.321716070175171,1.0578348636627195,2.263881206512451,0.3103291690349579,0.8849601149559021,0.8849601149559021,0.0,214.86817932128903,201.0,59340.58203125,0.0,3306.237060546875,1.0,280.35626220703125,284.1766967773437,297.5156555175781,301.3668212890625,293.1499938964844,293.1499938964844,280.6499938964844,38593.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730498552322388,1.0,0.0,0.0,3.7099742889404297,3.7099993228912354,9.184067835121824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.2080078125,0.0,1620.642822265625,1895.4371337890625,0.0,3151.417724609375,0.9205377101898192,1.0,0.0,3.0,1.0,0.0
17836800,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.8985047340393066,0.5583966970443726,0.5050708651542664,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8515917062759399,0.4755308330059051,0.4534921944141388,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.8297887444496155,0.4369015097618103,0.3085453510284424,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.8003844022750854,0.3900468349456787,0.3735969960689544,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.688484787940979,0.2449768930673599,1.1254223585128784,284.8942565917969,284.95001220703125,299.0855712890625,294.4924621582031,297.8363952636719,297.2505798339844,285.89617919921875,1.0,0.64555823802948,0.4224161207675934,0.4224161207675934,1.0,1.0,-3.321716070175171,1.0578348636627195,2.263881206512451,0.3103291690349579,0.8849601149559021,0.8849601149559021,0.0,214.86817932128903,201.0,59340.58203125,0.0,3306.237060546875,1.0,280.35626220703125,284.1766967773437,297.5156555175781,301.3668212890625,293.1499938964844,293.1499938964844,280.6499938964844,38593.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730498552322388,1.0,0.0,0.0,3.7099742889404297,3.7099993228912354,9.184067835121824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.2080078125,0.0,1620.642822265625,1895.4371337890625,0.0,3151.417724609375,0.9205377101898192,1.0,0.0,3.0,1.0,0.0
