time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.9068275094032288,0.5592937469482422,0.5051770806312561,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.8603861927986145,0.4786238074302673,0.4558367431163788,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8368877172470093,0.4379787743091583,0.3088601529598236,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.8081731796264648,0.3914418518543243,0.3743870854377746,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.6948254108428955,0.2453169226646423,1.1247817277908323,285.0142517089844,284.95001220703125,299.1004333496094,294.511474609375,297.8412475585937,297.2529296875,286.01348876953125,1.0,0.6420965790748596,0.4213420152664184,0.4213420152664184,1.0,1.0,-3.325212955474853,1.0562081336975098,2.269004821777344,0.3080045878887176,0.9905415177345276,0.9905415177345276,0.0,207.70675659179688,189.0,58608.92578125,0.0,3273.52734375,1.0,280.64276123046875,284.3136901855469,297.48809814453125,301.2245788574219,293.1499938964844,293.1499938964844,280.3500061035156,33449.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646070957183838,1.0,0.0,0.0,3.8169448375701904,3.816970109939575,9.721316018840298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.546875,0.0,1706.9979248046875,1895.4371337890625,0.0,3072.2197265625,0.9411843419075012,1.0,0.0,3.0,1.0,0.0
17836920,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.9068275094032288,0.5592937469482422,0.5051770806312561,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.8603861927986145,0.4786238074302673,0.4558367431163788,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8368877172470093,0.4379787743091583,0.3088601529598236,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.8081731796264648,0.3914418518543243,0.3743870854377746,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.6948254108428955,0.2453169226646423,1.1247817277908323,285.0142517089844,284.95001220703125,299.1004333496094,294.511474609375,297.8412475585937,297.2529296875,286.01348876953125,1.0,0.6420965790748596,0.4213420152664184,0.4213420152664184,1.0,1.0,-3.325212955474853,1.0562081336975098,2.269004821777344,0.3080045878887176,0.9905415177345276,0.9905415177345276,0.0,207.70675659179688,189.0,58608.92578125,0.0,3273.52734375,1.0,280.64276123046875,284.3136901855469,297.48809814453125,301.2245788574219,293.1499938964844,293.1499938964844,280.3500061035156,33449.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646070957183838,1.0,0.0,0.0,3.8169448375701904,3.816970109939575,9.721316018840298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.546875,0.0,1706.9979248046875,1895.4371337890625,0.0,3072.2197265625,0.9411843419075012,1.0,0.0,3.0,1.0,0.0
17836980,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.918385684490204,0.5586948990821838,0.5047265887260437,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.8717035055160522,0.4809300005435943,0.4578934907913208,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.8462044596672058,0.4382076561450958,0.3089593350887298,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.81769859790802,0.3922000229358673,0.3749562501907348,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.7031780481338501,0.2452961802482605,1.1236485242843628,284.8927001953125,284.95001220703125,299.115478515625,294.5302124023437,297.8401794433594,297.2467041015625,285.8946533203125,1.0,0.6373627185821533,0.4202679097652435,0.4202679097652435,1.0,1.0,-3.326596260070801,1.0537995100021362,2.272796869277954,0.3055624365806579,0.8863704800605774,0.8863704800605774,0.0,198.69834899902344,177.0,59477.5390625,0.0,3225.501708984375,1.0,280.3561706542969,284.1733703613281,297.5519714355469,301.41259765625,293.1499938964844,293.1499938964844,280.6499938964844,38687.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727161288261414,1.0,0.0,0.0,3.721589803695679,3.721615076065064,9.241666703019292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.1640625,0.0,1634.7867431640625,1895.4371337890625,0.0,3148.287841796875,0.9231934547424316,1.0,0.0,3.0,1.0,0.0
17837040,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.918385684490204,0.5586948990821838,0.5047265887260437,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.8717035055160522,0.4809300005435943,0.4578934907913208,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.8462044596672058,0.4382076561450958,0.3089593350887298,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.81769859790802,0.3922000229358673,0.3749562501907348,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.7031780481338501,0.2452961802482605,1.1236485242843628,284.8927001953125,284.95001220703125,299.115478515625,294.5302124023437,297.8401794433594,297.2467041015625,285.8946533203125,1.0,0.6373627185821533,0.4202679097652435,0.4202679097652435,1.0,1.0,-3.326596260070801,1.0537995100021362,2.272796869277954,0.3055624365806579,0.8863704800605774,0.8863704800605774,0.0,198.69834899902344,177.0,59477.5390625,0.0,3225.501708984375,1.0,280.3561706542969,284.1733703613281,297.5519714355469,301.41259765625,293.1499938964844,293.1499938964844,280.6499938964844,38687.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727161288261414,1.0,0.0,0.0,3.721589803695679,3.721615076065064,9.241666703019292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.1640625,0.0,1634.7867431640625,1895.4371337890625,0.0,3148.287841796875,0.9231934547424316,1.0,0.0,3.0,1.0,0.0
17837100,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.9254658222198486,0.5589876174926758,0.504419207572937,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.8783656358718872,0.4824146628379822,0.4588565528392792,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.851765513420105,0.4386721551418304,0.308950662612915,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.823091983795166,0.3928414285182953,0.3751691579818725,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.7080571055412292,0.2454474866390228,1.122788667678833,285.0180358886719,284.95001220703125,299.12310791015625,294.5394287109375,297.8422546386719,297.2473449707031,286.0205993652344,1.0,0.6346356868743896,0.4197308719158172,0.4197308719158172,1.0,1.0,-3.326589584350586,1.0523505210876465,2.2742390632629395,0.3040912747383117,0.9718880653381348,0.9718880653381348,0.0,193.64100646972656,177.0,58561.15234375,0.0,3196.78662109375,1.0,280.603271484375,284.3153076171875,297.50616455078125,301.20574951171875,293.1499938964844,293.1499938964844,280.6499938964844,34404.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663959503173828,1.0,0.0,0.0,3.762604713439941,3.762629747390747,9.44649059420044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.2080078125,0.0,1649.7896728515625,1895.4371337890625,0.0,3089.00146484375,0.9309686422348022,1.0,0.0,3.0,1.0,0.0
17837160,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01495361328125,0.9345174431800842,0.5595499277114868,0.5046576261520386,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.8866008520126343,0.484086126089096,0.4601526856422424,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.8588460087776184,0.4393480122089386,0.3092126846313476,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.8297318816184998,0.3936544954776764,0.3756604790687561,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.7139860987663269,0.2457359582185745,1.1227962970733645,285.0150146484375,284.95001220703125,299.1307983398437,294.5485534667969,297.845947265625,297.25018310546875,286.0138244628906,1.0,0.6319224834442139,0.4192365705966949,0.4192365705966949,1.0,1.0,-3.3293468952178955,1.052001714706421,2.2773454189300537,0.3031259477138519,0.9930133819580078,0.9930133819580078,0.0,187.9498443603516,165.0,58719.984375,0.0,3170.606689453125,1.0,280.64373779296875,284.3124084472656,297.52349853515625,301.2676696777344,293.1499938964844,293.1499938964844,280.3500061035156,33455.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640608191490173,1.0,0.0,0.0,3.827189922332764,3.827215194702149,9.77357217379904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.873046875,0.0,1719.4168701171875,1895.4371337890625,0.0,3067.09521484375,0.943304479122162,1.0,0.0,3.0,1.0,0.0
17837220,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.9519418478012084,0.5588856935501099,0.50409334897995,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.892333984375,0.9033188223838806,0.4864256680011749,0.46217942237854,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.8733569383621216,0.4396161437034607,0.3092930614948272,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.8432139158248901,0.3944492042064667,0.3761998414993286,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.7251826524734497,0.2457929700613021,1.1216970682144165,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.84588623046875,297.2450561523437,285.8943176269531,1.0,0.6261088252067566,0.4182479679584503,0.4182479679584503,1.0,1.0,-3.330539464950561,1.04974365234375,2.2807955741882324,0.300775945186615,0.8881246447563171,0.8881246447563171,0.0,177.0159149169922,153.0,59589.37109375,0.0,3111.107666015625,1.0,280.3561096191406,284.1712646484375,297.5878295898437,301.4559936523437,293.1499938964844,293.1499938964844,280.6499938964844,38693.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872135579586029,1.0,0.0,0.0,3.73058032989502,3.730605602264404,9.286372346650752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.005859375,0.0,1645.2769775390625,1895.4371337890625,0.0,3142.8427734375,0.925195574760437,1.0,0.0,3.0,1.0,0.0
17837280,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.9519418478012084,0.5588856935501099,0.50409334897995,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.892333984375,0.9033188223838806,0.4864256680011749,0.46217942237854,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.8733569383621216,0.4396161437034607,0.3092930614948272,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.8432139158248901,0.3944492042064667,0.3761998414993286,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.7251826524734497,0.2457929700613021,1.1216970682144165,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.84588623046875,297.2450561523437,285.8943176269531,1.0,0.6261088252067566,0.4182479679584503,0.4182479679584503,1.0,1.0,-3.330539464950561,1.04974365234375,2.2807955741882324,0.300775945186615,0.8881246447563171,0.8881246447563171,0.0,177.0159149169922,153.0,59589.37109375,0.0,3111.107666015625,1.0,280.3561096191406,284.1712646484375,297.5878295898437,301.4559936523437,293.1499938964844,293.1499938964844,280.6499938964844,38693.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872135579586029,1.0,0.0,0.0,3.73058032989502,3.730605602264404,9.286372346650752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.005859375,0.0,1645.2769775390625,1895.4371337890625,0.0,3142.8427734375,0.925195574760437,1.0,0.0,3.0,1.0,0.0
17837340,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.9717896580696106,0.5596567392349243,0.5039235949516296,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.925685167312622,0.4896044433116913,0.4644254446029663,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.8917476534843445,0.4407784640789032,0.3095379173755646,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.8603407740592957,0.3959246575832367,0.3768900632858276,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.738674521446228,0.2462881803512573,1.120932936668396,285.0152893066406,284.95001220703125,299.1624755859375,294.583740234375,297.8521728515625,297.2489624023437,286.0144958496094,1.0,0.6200612783432007,0.4172593951225281,0.4172593951225281,1.0,1.0,-3.3332316875457764,1.0480347871780396,2.2851970195770264,0.2983511984348297,0.9953669309616088,0.9953669309616088,0.0,165.24295043945312,141.0,58819.1328125,0.0,3050.092041015625,1.0,280.6430053710937,284.311279296875,297.5594787597656,301.3103942871094,293.1499938964844,293.1499938964844,280.3500061035156,33518.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635352849960327,1.0,0.0,0.0,3.833430051803589,3.8334553241729736,9.805469289858593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.25390625,0.0,1727.4810791015625,1895.4371337890625,0.0,3062.1650390625,0.9450152516365052,1.0,0.0,3.0,1.0,0.0
17837400,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.9717896580696106,0.5596567392349243,0.5039235949516296,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.925685167312622,0.4896044433116913,0.4644254446029663,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.8917476534843445,0.4407784640789032,0.3095379173755646,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.8603407740592957,0.3959246575832367,0.3768900632858276,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.738674521446228,0.2462881803512573,1.120932936668396,285.0152893066406,284.95001220703125,299.1624755859375,294.583740234375,297.8521728515625,297.2489624023437,286.0144958496094,1.0,0.6200612783432007,0.4172593951225281,0.4172593951225281,1.0,1.0,-3.3332316875457764,1.0480347871780396,2.2851970195770264,0.2983511984348297,0.9953669309616088,0.9953669309616088,0.0,165.24295043945312,141.0,58819.1328125,0.0,3050.092041015625,1.0,280.6430053710937,284.311279296875,297.5594787597656,301.3103942871094,293.1499938964844,293.1499938964844,280.3500061035156,33518.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635352849960327,1.0,0.0,0.0,3.833430051803589,3.8334553241729736,9.805469289858593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.25390625,0.0,1727.4810791015625,1895.4371337890625,0.0,3062.1650390625,0.9450152516365052,1.0,0.0,3.0,1.0,0.0
17837460,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.9904743432998656,0.558892548084259,0.5032457113265991,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.9510241746902466,0.4919404685497284,0.4664302468299866,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9128960371017456,0.4410499036312103,0.3096052706241607,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.8801177740097046,0.3967213332653045,0.3774119019508362,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.7541701197624207,0.2463829815387725,1.1199172735214231,284.89178466796875,284.95001220703125,299.17889404296875,294.6003723144531,297.8526306152344,297.24432373046875,285.89373779296875,1.0,0.6138877272605896,0.4162733256816864,0.4162733256816864,1.0,1.0,-3.334324836730957,1.0457361936569214,2.288588762283325,0.2959116101264953,0.8899595141410828,0.8899595141410828,0.0,153.78274536132812,144.0,59692.75,0.0,2987.268798828125,1.0,280.3560485839844,284.1688232421875,297.6218566894531,301.497314453125,293.1499938964844,293.1499938964844,280.6499938964844,38686.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715922832489014,1.0,0.0,0.0,3.7393529415130615,3.7393784523010254,9.33009800974105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.5869140625,0.0,1655.4620361328125,1895.4371337890625,0.0,3137.746826171875,0.9271392226219176,1.0,0.0,3.0,1.0,0.0
17837520,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.9904743432998656,0.558892548084259,0.5032457113265991,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.9510241746902466,0.4919404685497284,0.4664302468299866,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9128960371017456,0.4410499036312103,0.3096052706241607,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.8801177740097046,0.3967213332653045,0.3774119019508362,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.7541701197624207,0.2463829815387725,1.1199172735214231,284.89178466796875,284.95001220703125,299.17889404296875,294.6003723144531,297.8526306152344,297.24432373046875,285.89373779296875,1.0,0.6138877272605896,0.4162733256816864,0.4162733256816864,1.0,1.0,-3.334324836730957,1.0457361936569214,2.288588762283325,0.2959116101264953,0.8899595141410828,0.8899595141410828,0.0,153.78274536132812,144.0,59692.75,0.0,2987.268798828125,1.0,280.3560485839844,284.1688232421875,297.6218566894531,301.497314453125,293.1499938964844,293.1499938964844,280.6499938964844,38686.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715922832489014,1.0,0.0,0.0,3.7393529415130615,3.7393784523010254,9.33009800974105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.5869140625,0.0,1655.4620361328125,1895.4371337890625,0.0,3137.746826171875,0.9271392226219176,1.0,0.0,3.0,1.0,0.0
17837580,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.9990000128746032,0.5595542192459106,0.5028557181358337,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.9648680090904236,0.4951052665710449,0.4689152538776397,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.9259923696517944,0.4421972334384918,0.310027927160263,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.8916569948196411,0.3981824219226837,0.3783428370952606,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.7631438970565796,0.2468913793563842,1.1204304695129397,285.0165710449219,284.95001220703125,299.1958312988281,294.6162109375,297.859130859375,297.2481384277344,286.01580810546875,1.0,0.611927330493927,0.4152872562408447,0.4152872562408447,1.0,1.0,-3.339078903198242,1.044755220413208,2.294323682785034,0.293711394071579,0.9987756609916688,0.9987756609916688,0.0,148.40188598632812,147.0,58936.39453125,0.0,2966.95263671875,1.0,280.6429748535156,284.31011962890625,297.5924377441406,301.3511657714844,293.1499938964844,293.1499938964844,280.3500061035156,33529.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630713224411011,1.0,0.0,0.0,3.842337846755981,3.842363357543945,9.851092954704654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.8408203125,0.0,1738.40966796875,1895.4371337890625,0.0,3057.813232421875,0.9469331502914428,1.0,0.0,3.0,1.0,0.0
17837640,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.9990000128746032,0.5595542192459106,0.5028557181358337,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.9648680090904236,0.4951052665710449,0.4689152538776397,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.9259923696517944,0.4421972334384918,0.310027927160263,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.8916569948196411,0.3981824219226837,0.3783428370952606,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.7631438970565796,0.2468913793563842,1.1204304695129397,285.0165710449219,284.95001220703125,299.1958312988281,294.6162109375,297.859130859375,297.2481384277344,286.01580810546875,1.0,0.611927330493927,0.4152872562408447,0.4152872562408447,1.0,1.0,-3.339078903198242,1.044755220413208,2.294323682785034,0.293711394071579,0.9987756609916688,0.9987756609916688,0.0,148.40188598632812,147.0,58936.39453125,0.0,2966.95263671875,1.0,280.6429748535156,284.31011962890625,297.5924377441406,301.3511657714844,293.1499938964844,293.1499938964844,280.3500061035156,33529.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630713224411011,1.0,0.0,0.0,3.842337846755981,3.842363357543945,9.851092954704654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.8408203125,0.0,1738.40966796875,1895.4371337890625,0.0,3057.813232421875,0.9469331502914428,1.0,0.0,3.0,1.0,0.0
17837700,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.9990000128746032,0.5594420433044434,0.501258134841919,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9678363800048828,0.4963417053222656,0.4702765941619873,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.9286253452301024,0.442414253950119,0.3103374242782593,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8940617442131042,0.398641288280487,0.378932386636734,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.7649301886558533,0.2469875812530517,1.121274471282959,284.8800964355469,284.95001220703125,299.2044677734375,294.6238098144531,297.8602600097656,297.2469482421875,285.8761291503906,1.0,0.6117391586303711,0.4147942066192627,0.4147942066192627,1.0,1.0,-3.3408970832824707,1.0440531969070437,2.296844005584717,0.2926400899887085,0.9082931876182556,0.9082931876182556,0.0,147.539306640625,147.0,60062.1015625,0.0,2965.97705078125,1.0,280.39324951171875,284.1524963378906,297.6554260253906,301.5875549316406,293.1499938964844,293.1499938964844,280.3500061035156,36783.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692209720611572,1.0,0.0,0.0,3.827728986740112,3.8277549743652335,9.776325669008656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.013671875,0.0,1746.1839599609375,1895.4371337890625,0.0,3115.5029296875,0.9439033269882202,1.0,0.0,3.0,1.0,0.0
17837760,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.9990000128746032,0.5590495467185974,0.5008102655410767,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.968818426132202,0.4973566830158233,0.4712669849395752,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.9289950728416444,0.4423855543136596,0.3103520572185516,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.8945905566215515,0.3989001214504242,0.3792155683040619,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7651611566543579,0.2469338476657867,1.1211988925933838,284.8923034667969,284.95001220703125,299.2132873535156,294.63116455078125,297.8598022460937,297.24334716796875,285.89434814453125,1.0,0.6118407249450684,0.4143095016479492,0.4143095016479492,1.0,1.0,-3.341814994812012,1.043052315711975,2.298762559890747,0.2914140820503235,0.8932867050170898,0.8932867050170898,0.0,147.43289184570312,150.0,59832.7265625,0.0,2967.369384765625,1.0,280.3563537597656,284.1665344238281,297.65301513671875,301.5374755859375,293.1499938964844,293.1499938964844,280.6499938964844,38584.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712071180343628,1.0,0.0,0.0,3.750636100769043,3.750661373138428,9.386487818119348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.6240234375,0.0,1667.9090576171875,1895.4371337890625,0.0,3134.1337890625,0.9296734929084778,1.0,0.0,3.0,1.0,0.0
17837820,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01837158203125,0.9990000128746032,0.5597317814826965,0.5008801817893982,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184020996094,0.9705511331558228,0.5004222989082336,0.4738798141479492,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.929578185081482,0.4434297084808349,0.3108672201633453,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.8954336047172546,0.4002608358860016,0.3802750408649444,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.7654237747192383,0.2473587691783905,1.1224089860916138,285.0184020996094,284.95001220703125,299.2313232421875,294.6451416015625,297.8661499023437,297.24639892578125,286.0177307128906,1.0,0.612963080406189,0.4133400619029999,0.4133400619029999,1.0,1.0,-3.3483810424804688,1.0427368879318235,2.3056442737579346,0.289499431848526,1.0,1.0,0.0,147.7200164794922,153.0,59079.453125,0.0,2983.2900390625,1.0,280.64306640625,284.3085632324219,297.622314453125,301.390869140625,293.1499938964844,293.1499938964844,280.3500061035156,33568.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629006743431091,1.0,0.0,0.0,3.85317611694336,3.8532016277313232,9.90674493550614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.6220703125,0.0,1751.970458984375,1895.4371337890625,0.0,3056.2119140625,0.9493533372879028,1.0,0.0,3.0,1.0,0.0
17837880,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01837158203125,0.9990000128746032,0.5597317814826965,0.5008801817893982,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184020996094,0.9705511331558228,0.5004222989082336,0.4738798141479492,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.929578185081482,0.4434297084808349,0.3108672201633453,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.8954336047172546,0.4002608358860016,0.3802750408649444,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.7654237747192383,0.2473587691783905,1.1224089860916138,285.0184020996094,284.95001220703125,299.2313232421875,294.6451416015625,297.8661499023437,297.24639892578125,286.0177307128906,1.0,0.612963080406189,0.4133400619029999,0.4133400619029999,1.0,1.0,-3.3483810424804688,1.0427368879318235,2.3056442737579346,0.289499431848526,1.0,1.0,0.0,147.7200164794922,153.0,59079.453125,0.0,2983.2900390625,1.0,280.64306640625,284.3085632324219,297.622314453125,301.390869140625,293.1499938964844,293.1499938964844,280.3500061035156,33568.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629006743431091,1.0,0.0,0.0,3.85317611694336,3.8532016277313232,9.90674493550614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.6220703125,0.0,1751.970458984375,1895.4371337890625,0.0,3056.2119140625,0.9493533372879028,1.0,0.0,3.0,1.0,0.0
17837940,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.9988508820533752,0.5585402250289917,0.5027155876159668,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.9695285558700562,0.5025924444198608,0.4762403964996338,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.9269968271255492,0.4435458183288574,0.3112018704414367,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.8936248421669006,0.4009019732475281,0.381160169839859,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.7635387182235718,0.2473364919424057,1.1232997179031372,284.8952941894531,284.95001220703125,299.25,294.65802001953125,297.8666381835937,297.2406921386719,285.8969421386719,1.0,0.6148645281791687,0.4123706519603729,0.4123706519603729,1.0,1.0,-3.3559763431549072,1.0427583456039429,2.313218116760254,0.2879104912281036,0.899823784828186,0.899823784828186,0.0,149.29127502441406,156.0,60080.3125,0.0,3008.853515625,1.0,280.35675048828125,284.1640930175781,297.6808166503906,301.579833984375,293.1499938964844,293.1499938964844,280.04998779296875,38350.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712595701217651,1.0,0.0,0.0,3.769390821456909,3.769416332244873,9.480595508648548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.732421875,0.0,1688.258056640625,1895.4371337890625,0.0,3134.62548828125,0.9336726069450378,1.0,0.0,3.0,1.0,0.0
17838000,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.9988508820533752,0.5585402250289917,0.5027155876159668,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.9695285558700562,0.5025924444198608,0.4762403964996338,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.9269968271255492,0.4435458183288574,0.3112018704414367,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.8936248421669006,0.4009019732475281,0.381160169839859,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.7635387182235718,0.2473364919424057,1.1232997179031372,284.8952941894531,284.95001220703125,299.25,294.65802001953125,297.8666381835937,297.2406921386719,285.8969421386719,1.0,0.6148645281791687,0.4123706519603729,0.4123706519603729,1.0,1.0,-3.3559763431549072,1.0427583456039429,2.313218116760254,0.2879104912281036,0.899823784828186,0.899823784828186,0.0,149.29127502441406,156.0,60080.3125,0.0,3008.853515625,1.0,280.35675048828125,284.1640930175781,297.6808166503906,301.579833984375,293.1499938964844,293.1499938964844,280.04998779296875,38350.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712595701217651,1.0,0.0,0.0,3.769390821456909,3.769416332244873,9.480595508648548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.732421875,0.0,1688.258056640625,1895.4371337890625,0.0,3134.62548828125,0.9336726069450378,1.0,0.0,3.0,1.0,0.0
17838060,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.9933927655220032,0.5569422841072083,0.5014302134513855,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.9644868969917296,0.5045773983001709,0.4781688153743744,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.9199051856994628,0.4434560239315033,0.3111870288848877,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8879991769790649,0.4013377428054809,0.3816565871238708,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.7584761381149292,0.2470958530902862,1.1227790117263794,284.88580322265625,284.95001220703125,299.26904296875,294.6702880859375,297.8663024902344,297.2340393066406,285.8875427246094,1.0,0.6166440844535828,0.4113560318946838,0.4113560318946838,1.0,1.0,-3.3567020893096924,1.0402106046676636,2.31649136543274,0.285240888595581,0.830674946308136,0.830674946308136,0.0,152.3687286376953,159.0,60131.03515625,0.0,3028.094970703125,1.0,280.0583190917969,284.129150390625,297.67852783203125,301.59783935546875,293.1499938964844,293.1499938964844,280.3500061035156,41011.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755733966827393,1.0,0.0,0.0,3.528059244155884,3.528082847595215,8.305485152959591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.1474609375,0.0,1437.928955078125,1895.4371337890625,0.0,3175.083740234375,0.8827046155929565,1.0,0.0,3.0,1.0,0.0
17838120,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.9933927655220032,0.5569422841072083,0.5014302134513855,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.9644868969917296,0.5045773983001709,0.4781688153743744,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.9199051856994628,0.4434560239315033,0.3111870288848877,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8879991769790649,0.4013377428054809,0.3816565871238708,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.7584761381149292,0.2470958530902862,1.1227790117263794,284.88580322265625,284.95001220703125,299.26904296875,294.6702880859375,297.8663024902344,297.2340393066406,285.8875427246094,1.0,0.6166440844535828,0.4113560318946838,0.4113560318946838,1.0,1.0,-3.3567020893096924,1.0402106046676636,2.31649136543274,0.285240888595581,0.830674946308136,0.830674946308136,0.0,152.3687286376953,159.0,60131.03515625,0.0,3028.094970703125,1.0,280.0583190917969,284.129150390625,297.67852783203125,301.59783935546875,293.1499938964844,293.1499938964844,280.3500061035156,41011.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755733966827393,1.0,0.0,0.0,3.528059244155884,3.528082847595215,8.305485152959591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.1474609375,0.0,1437.928955078125,1895.4371337890625,0.0,3175.083740234375,0.8827046155929565,1.0,0.0,3.0,1.0,0.0
17838180,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9905274510383606,0.5573259592056274,0.5015156269073486,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9626742005348206,0.5076720714569092,0.4809297025203705,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.9166536331176758,0.4445599913597107,0.3118325471878052,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.8855031132698059,0.4027029871940613,0.3828223049640655,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.7559895515441895,0.2474767714738845,1.1241505146026611,284.9983825683594,284.95001220703125,299.2881164550781,294.6825561523437,297.8735656738281,297.2381286621094,285.9981384277344,1.0,0.6188092231750488,0.4103414118289947,0.4103414118289947,1.0,1.0,-3.3639423847198486,1.0399630069732666,2.323979377746582,0.2833029329776764,0.9229838252067566,0.9229838252067566,0.0,154.47860717773438,162.0,59461.796875,0.0,3056.145751953125,1.0,280.3414306640625,284.25848388671875,297.64892578125,301.4410095214844,293.1499938964844,293.1499938964844,280.04998779296875,34014.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648630976676941,1.0,0.0,0.0,3.628358840942383,3.628382205963135,8.784433589426044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.962890625,0.0,1494.45654296875,1895.4371337890625,0.0,3074.621337890625,0.8991280198097229,1.0,0.0,3.0,1.0,0.0
17838240,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9905274510383606,0.5573259592056274,0.5015156269073486,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9626742005348206,0.5076720714569092,0.4809297025203705,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.9166536331176758,0.4445599913597107,0.3118325471878052,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.8855031132698059,0.4027029871940613,0.3828223049640655,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.7559895515441895,0.2474767714738845,1.1241505146026611,284.9983825683594,284.95001220703125,299.2881164550781,294.6825561523437,297.8735656738281,297.2381286621094,285.9981384277344,1.0,0.6188092231750488,0.4103414118289947,0.4103414118289947,1.0,1.0,-3.3639423847198486,1.0399630069732666,2.323979377746582,0.2833029329776764,0.9229838252067566,0.9229838252067566,0.0,154.47860717773438,162.0,59461.796875,0.0,3056.145751953125,1.0,280.3414306640625,284.25848388671875,297.64892578125,301.4410095214844,293.1499938964844,293.1499938964844,280.04998779296875,34014.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648630976676941,1.0,0.0,0.0,3.628358840942383,3.628382205963135,8.784433589426044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.962890625,0.0,1494.45654296875,1895.4371337890625,0.0,3074.621337890625,0.8991280198097229,1.0,0.0,3.0,1.0,0.0
17838300,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833923339844,0.988745093345642,0.5568771958351135,0.5015103220939636,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.9613924026489258,0.5088514089584351,0.4823016822338104,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.9146764874458312,0.4447416067123413,0.3121612071990967,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.883947491645813,0.4031071960926056,0.3834239244461059,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7545408606529236,0.2475189864635467,1.125064253807068,284.88348388671875,284.95001220703125,299.29766845703125,294.6886291503906,297.8749694824219,297.23699951171875,285.88262939453125,1.0,0.6200097799301147,0.4098341166973114,0.4098341166973114,1.0,1.0,-3.3678102493286133,1.039911866188049,2.327898502349853,0.2824892103672027,0.8435251116752625,0.8435251116752625,0.0,155.74378967285156,162.0,60348.22265625,0.0,3071.959716796875,1.0,280.0987548828125,284.1255798339844,297.7112731933594,301.6665344238281,293.1499938964844,293.1499938964844,280.04998779296875,38239.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701685070991516,1.0,0.0,0.0,3.585141897201538,3.585165739059448,8.576419077144237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.6669921875,0.0,1478.66015625,1895.4371337890625,0.0,3124.3916015625,0.8902179598808289,1.0,0.0,3.0,1.0,0.0
17838360,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.9857794046401978,0.5562459230422974,0.5010015368461609,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.9588069319725036,0.509897768497467,0.4833523333072662,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.9113603830337524,0.444774329662323,0.3122392892837524,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8812351822853088,0.4033874571323395,0.3837638795375824,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.7521612048149109,0.2474638074636459,1.1252034902572632,284.9147033691406,284.95001220703125,299.3072509765625,294.6947021484375,297.8753967285156,297.2344665527344,285.9158935546875,1.0,0.6210993528366089,0.4093521237373352,0.4093521237373352,1.0,1.0,-3.3691341876983643,1.0390275716781616,2.330106735229492,0.2813681066036224,0.8472109436988831,0.8472109436988831,0.0,157.43678283691406,165.0,60130.8125,0.0,3084.633544921875,1.0,280.0582275390625,284.1521301269531,297.708984375,301.6136779785156,293.1499938964844,293.1499938964844,280.3500061035156,38623.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714456558227539,1.0,0.0,0.0,3.509822368621826,3.509845495223999,8.219844289669709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7265625,0.0,1401.6129150390625,1895.4371337890625,0.0,3136.371337890625,0.8765025734901428,1.0,0.0,3.0,1.0,0.0
17838420,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.9817605018615724,0.5562997460365295,0.5008674263954163,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.9558945894241332,0.5128025412559509,0.4859844446182251,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.9072762727737428,0.4456905126571655,0.3127981126308441,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.8778901100158691,0.4046086966991424,0.3848493099212646,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.7490793466567993,0.2477845400571823,1.1265658140182495,285.0060119628906,284.95001220703125,299.326416015625,294.706787109375,297.881591796875,297.23699951171875,286.005126953125,1.0,0.6234493851661682,0.4083881676197052,0.4083881676197052,1.0,1.0,-3.3757472038269043,1.0386673212051392,2.337079763412476,0.2794905006885528,0.9361300468444824,0.9361300468444824,0.0,160.09173583984375,168.0,59621.45703125,0.0,3114.637451171875,1.0,280.3414001464844,284.2607421875,297.684326171875,301.48590087890625,293.1499938964844,293.1499938964844,280.04998779296875,33211.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634011149406433,1.0,0.0,0.0,3.6368930339813232,3.636916399002075,8.825805934975506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.94140625,0.0,1497.8497314453125,1895.4371337890625,0.0,3060.90673828125,0.900372326374054,1.0,0.0,3.0,1.0,0.0
17838480,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.9817605018615724,0.5562997460365295,0.5008674263954163,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.9558945894241332,0.5128025412559509,0.4859844446182251,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.9072762727737428,0.4456905126571655,0.3127981126308441,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.8778901100158691,0.4046086966991424,0.3848493099212646,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.7490793466567993,0.2477845400571823,1.1265658140182495,285.0060119628906,284.95001220703125,299.326416015625,294.706787109375,297.881591796875,297.23699951171875,286.005126953125,1.0,0.6234493851661682,0.4083881676197052,0.4083881676197052,1.0,1.0,-3.3757472038269043,1.0386673212051392,2.337079763412476,0.2794905006885528,0.9361300468444824,0.9361300468444824,0.0,160.09173583984375,168.0,59621.45703125,0.0,3114.637451171875,1.0,280.3414001464844,284.2607421875,297.684326171875,301.48590087890625,293.1499938964844,293.1499938964844,280.04998779296875,33211.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634011149406433,1.0,0.0,0.0,3.6368930339813232,3.636916399002075,8.825805934975506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.94140625,0.0,1497.8497314453125,1895.4371337890625,0.0,3060.90673828125,0.900372326374054,1.0,0.0,3.0,1.0,0.0
17838540,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.9759710431098938,0.5548842549324036,0.5000680685043335,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.9512468576431274,0.5148187875747681,0.4882301986217499,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.9018144011497498,0.4456948637962341,0.3130733370780945,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.8731493949890137,0.4051162302494049,0.3856465518474579,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.7449352741241455,0.2476606369018554,1.1272460222244265,284.9098815917969,284.95001220703125,299.3456420898437,294.7186889648437,297.8823547363281,297.2318115234375,285.9109802246094,1.0,0.6257411241531372,0.4074242115020752,0.4074242115020752,1.0,1.0,-3.379603862762451,1.0373132228851318,2.34229063987732,0.2774127721786499,0.85195392370224,0.85195392370224,0.0,163.42080688476562,171.0,60345.98828125,0.0,3142.457275390625,1.0,280.057861328125,284.1431884765625,297.7392578125,301.6593933105469,293.1499938964844,293.1499938964844,280.3500061035156,38426.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871281087398529,1.0,0.0,0.0,3.529784679412842,3.5298080444335938,8.313611488119932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.9677734375,0.0,1421.04833984375,1895.4371337890625,0.0,3134.82763671875,0.8806819915771484,1.0,0.0,3.0,1.0,0.0
17838600,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.9759710431098938,0.5548842549324036,0.5000680685043335,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.9512468576431274,0.5148187875747681,0.4882301986217499,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.9018144011497498,0.4456948637962341,0.3130733370780945,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.8731493949890137,0.4051162302494049,0.3856465518474579,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.7449352741241455,0.2476606369018554,1.1272460222244265,284.9098815917969,284.95001220703125,299.3456420898437,294.7186889648437,297.8823547363281,297.2318115234375,285.9109802246094,1.0,0.6257411241531372,0.4074242115020752,0.4074242115020752,1.0,1.0,-3.379603862762451,1.0373132228851318,2.34229063987732,0.2774127721786499,0.85195392370224,0.85195392370224,0.0,163.42080688476562,171.0,60345.98828125,0.0,3142.457275390625,1.0,280.057861328125,284.1431884765625,297.7392578125,301.6593933105469,293.1499938964844,293.1499938964844,280.3500061035156,38426.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871281087398529,1.0,0.0,0.0,3.529784679412842,3.5298080444335938,8.313611488119932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.9677734375,0.0,1421.04833984375,1895.4371337890625,0.0,3134.82763671875,0.8806819915771484,1.0,0.0,3.0,1.0,0.0
17838660,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.9713598489761353,0.5547332167625427,0.4997247159481048,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.9480130076408386,0.5175988674163818,0.4907285869121551,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8978371024131775,0.4464863836765289,0.3135327696800232,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8696817755699158,0.406222254037857,0.3866122663021087,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.7417863607406616,0.247897133231163,1.1282174587249756,285.0032958984375,284.95001220703125,299.3648986816406,294.73046875,297.887939453125,297.2335510253906,286.00244140625,1.0,0.6280115246772766,0.4064632356166839,0.4064632356166839,1.0,1.0,-3.3850696086883545,1.0365360975265503,2.348533391952514,0.2752998471260071,0.9398249983787536,0.9398249983787536,0.0,166.2369384765625,174.0,59791.984375,0.0,3171.009521484375,1.0,280.3415222167969,284.2545471191406,297.7098083496094,301.5238037109375,293.1499938964844,293.1499938964844,280.04998779296875,33258.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635385632514954,1.0,0.0,0.0,3.6531784534454346,3.6532020568847656,8.905024060368305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.3994140625,0.0,1516.1744384765625,1895.4371337890625,0.0,3062.196044921875,0.9040516018867492,1.0,0.0,3.0,1.0,0.0
