time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.9713598489761353,0.5547332167625427,0.4997247159481048,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.9480130076408386,0.5175988674163818,0.4907285869121551,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8978371024131775,0.4464863836765289,0.3135327696800232,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8696817755699158,0.406222254037857,0.3866122663021087,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.7417863607406616,0.247897133231163,1.1282174587249756,285.0032958984375,284.95001220703125,299.3648986816406,294.73046875,297.887939453125,297.2335510253906,286.00244140625,1.0,0.6280115246772766,0.4064632356166839,0.4064632356166839,1.0,1.0,-3.3850696086883545,1.0365360975265503,2.348533391952514,0.2752998471260071,0.9398249983787536,0.9398249983787536,0.0,166.2369384765625,174.0,59791.984375,0.0,3171.009521484375,1.0,280.3415222167969,284.2545471191406,297.7098083496094,301.5238037109375,293.1499938964844,293.1499938964844,280.04998779296875,33258.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635385632514954,1.0,0.0,0.0,3.6531784534454346,3.6532020568847656,8.905024060368305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.3994140625,0.0,1516.1744384765625,1895.4371337890625,0.0,3062.196044921875,0.9040516018867492,1.0,0.0,3.0,1.0,0.0
17838780,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.9652308821678162,0.5531826615333557,0.4987938106060028,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.9434144496917723,0.5195282697677612,0.4928879737854004,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8927159309387207,0.4464171826839447,0.3137513995170593,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8651919364929199,0.4066536426544189,0.3873327970504761,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.7378690242767334,0.2477183640003204,1.1286364793777466,284.90740966796875,284.95001220703125,299.3842163085937,294.7420349121094,297.8885192871094,297.2281799316406,285.90826416015625,1.0,0.6302128434181213,0.4055022299289703,0.4055022299289703,1.0,1.0,-3.38818907737732,1.0349162817001345,2.3532729148864746,0.2730213403701782,0.8537931442260742,0.8537931442260742,0.0,169.60255432128906,177.0,60507.45703125,0.0,3197.51220703125,1.0,280.0582275390625,284.1371765136719,297.7621765136719,301.6931457519531,293.1499938964844,293.1499938964844,280.3500061035156,38425.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713477849960327,1.0,0.0,0.0,3.544983386993408,3.54500675201416,8.385359819840232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.0625,0.0,1437.0682373046875,1895.4371337890625,0.0,3135.453125,0.8840225338935852,1.0,0.0,3.0,1.0,0.0
17838840,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.9652308821678162,0.5531826615333557,0.4987938106060028,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.9434144496917723,0.5195282697677612,0.4928879737854004,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8927159309387207,0.4464171826839447,0.3137513995170593,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8651919364929199,0.4066536426544189,0.3873327970504761,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.7378690242767334,0.2477183640003204,1.1286364793777466,284.90740966796875,284.95001220703125,299.3842163085937,294.7420349121094,297.8885192871094,297.2281799316406,285.90826416015625,1.0,0.6302128434181213,0.4055022299289703,0.4055022299289703,1.0,1.0,-3.38818907737732,1.0349162817001345,2.3532729148864746,0.2730213403701782,0.8537931442260742,0.8537931442260742,0.0,169.60255432128906,177.0,60507.45703125,0.0,3197.51220703125,1.0,280.0582275390625,284.1371765136719,297.7621765136719,301.6931457519531,293.1499938964844,293.1499938964844,280.3500061035156,38425.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713477849960327,1.0,0.0,0.0,3.544983386993408,3.54500675201416,8.385359819840232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.0625,0.0,1437.0682373046875,1895.4371337890625,0.0,3135.453125,0.8840225338935852,1.0,0.0,3.0,1.0,0.0
17838900,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.9623125195503236,0.5529782176017761,0.4983518421649933,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.9413278102874756,0.5208311676979065,0.4939611256122589,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.8903627991676331,0.446723073720932,0.3138497471809387,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8631436824798584,0.4071256518363952,0.3876701891422272,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.736046552658081,0.2477727681398391,1.1286700963974,285.0165710449219,284.95001220703125,299.3939208984375,294.74774169921875,297.8908386230469,297.2283935546875,286.0178527832031,1.0,0.6312469244003296,0.4050217270851135,0.4050217270851135,1.0,1.0,-3.3895063400268555,1.034026861190796,2.35547947883606,0.2717085480690002,0.9306973218917848,0.9306973218917848,0.0,171.17984008789062,177.0,59718.95703125,0.0,3209.631103515625,1.0,280.2993469238281,284.26202392578125,297.716552734375,301.4913330078125,293.1499938964844,293.1499938964844,280.3500061035156,33955.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654377460479736,1.0,0.0,0.0,3.5965471267700195,3.5965702533721924,8.631073455944716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.0166015625,0.0,1459.433837890625,1895.4371337890625,0.0,3080.011962890625,0.8934908509254456,1.0,0.0,3.0,1.0,0.0
17838960,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.960462749004364,0.5529294610023499,0.4983489513397217,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.9403250217437744,0.5222562551498413,0.4953272044658661,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.888984739780426,0.4471676051616668,0.3141753673553467,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.8619808554649353,0.407712459564209,0.388245940208435,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.7349367141723633,0.2479222565889358,1.1294337511062622,285.0032653808594,284.95001220703125,299.4035949707031,294.7533874511719,297.89410400390625,297.2299194335937,286.0019226074219,1.0,0.6324000358581543,0.4045588374137878,0.4045588374137878,1.0,1.0,-3.393145799636841,1.0339913368225098,2.359154462814331,0.2707590460777282,0.9423657655715942,0.9423657655715942,0.0,172.40928649902344,180.0,59921.1171875,0.0,3225.009765625,1.0,280.3424987792969,284.2509460449219,297.7314758300781,301.5541076660156,293.1499938964844,293.1499938964844,280.04998779296875,33230.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634828329086304,1.0,0.0,0.0,3.665971517562866,3.665995121002197,8.967501798906596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.341796875,0.0,1530.198974609375,1895.4371337890625,0.0,3061.673095703125,0.9067208766937256,1.0,0.0,3.0,1.0,0.0
17839020,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.9542444944381714,0.5512808561325073,0.497342050075531,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.935986578464508,0.5241289138793945,0.4974423944950104,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.8842321038246155,0.4470601081848144,0.314373105764389,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.8578652143478394,0.4080997407436371,0.3889308273792267,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.7313156723976135,0.2477189898490905,1.1297541856765747,284.9065856933594,284.95001220703125,299.4230651855469,294.7644958496094,297.89483642578125,297.2247619628906,285.907470703125,1.0,0.6345319747924805,0.4036330580711365,0.4036330580711365,1.0,1.0,-3.3959343433380127,1.0323420763015747,2.3635921478271484,0.2684251964092254,0.8553497195243835,0.8553497195243835,0.0,175.748291015625,183.0,60627.39453125,0.0,3250.712158203125,1.0,280.05816650390625,284.1332397460937,297.7842712402344,301.7232971191406,293.1499938964844,293.1499938964844,280.3500061035156,38465.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712598085403442,1.0,0.0,0.0,3.5552542209625244,3.5552778244018555,8.434020060121838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.9306640625,0.0,1448.26025390625,1895.4371337890625,0.0,3134.628173828125,0.8863195180892944,1.0,0.0,3.0,1.0,0.0
17839080,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.9542444944381714,0.5512808561325073,0.497342050075531,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.935986578464508,0.5241289138793945,0.4974423944950104,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.8842321038246155,0.4470601081848144,0.314373105764389,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.8578652143478394,0.4080997407436371,0.3889308273792267,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.7313156723976135,0.2477189898490905,1.1297541856765747,284.9065856933594,284.95001220703125,299.4230651855469,294.7644958496094,297.89483642578125,297.2247619628906,285.907470703125,1.0,0.6345319747924805,0.4036330580711365,0.4036330580711365,1.0,1.0,-3.3959343433380127,1.0323420763015747,2.3635921478271484,0.2684251964092254,0.8553497195243835,0.8553497195243835,0.0,175.748291015625,183.0,60627.39453125,0.0,3250.712158203125,1.0,280.05816650390625,284.1332397460937,297.7842712402344,301.7232971191406,293.1499938964844,293.1499938964844,280.3500061035156,38465.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712598085403442,1.0,0.0,0.0,3.5552542209625244,3.5552778244018555,8.434020060121838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.9306640625,0.0,1448.26025390625,1895.4371337890625,0.0,3134.628173828125,0.8863195180892944,1.0,0.0,3.0,1.0,0.0
17839140,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.9494391083717346,0.550929844379425,0.4968182742595672,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.9331070184707642,0.5268110036849976,0.4998407959938049,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.8807754516601562,0.4477773010730743,0.314776748418808,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.854924201965332,0.4091210067272186,0.3898108005523681,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.7285864353179932,0.247903436422348,1.1304681301116943,285.003173828125,284.95001220703125,299.44256591796875,294.7752990722656,297.9004821777344,297.2265930175781,286.0023193359375,1.0,0.6366564631462097,0.4027072787284851,0.4027072787284851,1.0,1.0,-3.4005825519561768,1.0313456058502195,2.369236946105957,0.2660897076129913,0.9443221688270568,0.9443221688270568,0.0,178.53408813476562,186.0,60021.5859375,0.0,3277.516845703125,1.0,280.3417358398437,284.2482604980469,297.7540588378906,301.5836181640625,293.1499938964844,293.1499938964844,280.04998779296875,33344.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634096384048462,1.0,0.0,0.0,3.673259973526001,3.673283576965332,9.003193781609298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.0185546875,0.0,1539.202880859375,1895.4371337890625,0.0,3060.986328125,0.9086329340934752,1.0,0.0,3.0,1.0,0.0
17839200,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.9494391083717346,0.550929844379425,0.4968182742595672,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.9331070184707642,0.5268110036849976,0.4998407959938049,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.8807754516601562,0.4477773010730743,0.314776748418808,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.854924201965332,0.4091210067272186,0.3898108005523681,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.7285864353179932,0.247903436422348,1.1304681301116943,285.003173828125,284.95001220703125,299.44256591796875,294.7752990722656,297.9004821777344,297.2265930175781,286.0023193359375,1.0,0.6366564631462097,0.4027072787284851,0.4027072787284851,1.0,1.0,-3.4005825519561768,1.0313456058502195,2.369236946105957,0.2660897076129913,0.9443221688270568,0.9443221688270568,0.0,178.53408813476562,186.0,60021.5859375,0.0,3277.516845703125,1.0,280.3417358398437,284.2482604980469,297.7540588378906,301.5836181640625,293.1499938964844,293.1499938964844,280.04998779296875,33344.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634096384048462,1.0,0.0,0.0,3.673259973526001,3.673283576965332,9.003193781609298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.0185546875,0.0,1539.202880859375,1895.4371337890625,0.0,3060.986328125,0.9086329340934752,1.0,0.0,3.0,1.0,0.0
17839260,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.9431725144386292,0.5491825342178345,0.4957159459590912,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.928993821144104,0.5286268591880798,0.501900851726532,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.8763189315795898,0.4476313292980194,0.3149455487728119,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.8511003851890564,0.4094659388065338,0.3904540538787842,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9055480957031,0.7251580357551575,0.2476798146963119,1.130692958831787,284.90606689453125,284.95001220703125,299.4621276855469,294.7857971191406,297.9012756347656,297.2215576171875,285.9070129394531,1.0,0.6387274265289307,0.4017843604087829,0.4017843604087829,1.0,1.0,-3.402989864349365,1.0295552015304563,2.3734347820281982,0.2636746168136596,0.8569043278694153,0.8569043278694153,0.0,181.8722686767578,189.0,60731.30859375,0.0,3302.435546875,1.0,280.05810546875,284.1298217773437,297.80548095703125,301.75146484375,293.1499938964844,293.1499938964844,280.3500061035156,38479.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711171746253967,1.0,0.0,0.0,3.5641658306121826,3.5641896724700928,8.476354764752614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.056640625,0.0,1457.86669921875,1895.4371337890625,0.0,3133.290283203125,0.8883427977561951,1.0,0.0,3.0,1.0,0.0
17839320,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.9431725144386292,0.5491825342178345,0.4957159459590912,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.928993821144104,0.5286268591880798,0.501900851726532,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.8763189315795898,0.4476313292980194,0.3149455487728119,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.8511003851890564,0.4094659388065338,0.3904540538787842,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9055480957031,0.7251580357551575,0.2476798146963119,1.130692958831787,284.90606689453125,284.95001220703125,299.4621276855469,294.7857971191406,297.9012756347656,297.2215576171875,285.9070129394531,1.0,0.6387274265289307,0.4017843604087829,0.4017843604087829,1.0,1.0,-3.402989864349365,1.0295552015304563,2.3734347820281982,0.2636746168136596,0.8569043278694153,0.8569043278694153,0.0,181.8722686767578,189.0,60731.30859375,0.0,3302.435546875,1.0,280.05810546875,284.1298217773437,297.80548095703125,301.75146484375,293.1499938964844,293.1499938964844,280.3500061035156,38479.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711171746253967,1.0,0.0,0.0,3.5641658306121826,3.5641896724700928,8.476354764752614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.056640625,0.0,1457.86669921875,1895.4371337890625,0.0,3133.290283203125,0.8883427977561951,1.0,0.0,3.0,1.0,0.0
17839380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.938383162021637,0.5487344861030579,0.495104432106018,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.9263072609901428,0.5312628746032715,0.5042524933815002,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.8730947375297546,0.4483150839805603,0.3153245151042938,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8483791947364807,0.4104505181312561,0.3912974894046783,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.7225592732429504,0.2478464841842651,1.131322145462036,285.0034484863281,284.95001220703125,299.48175048828125,294.79595947265625,297.906982421875,297.2234802246094,286.0025939941406,1.0,0.6407941579818726,0.4008614122867584,0.4008614122867584,1.0,1.0,-3.40730094909668,1.028428077697754,2.3788726329803467,0.2613092064857483,0.9463594555854796,0.9463594555854796,0.0,184.6518402099609,192.0,60111.3984375,0.0,3328.54736328125,1.0,280.341796875,284.2457275390625,297.774658203125,301.6103515625,293.1499938964844,293.1499938964844,280.04998779296875,33364.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632497787475586,1.0,0.0,0.0,3.681228637695313,3.681252479553223,9.042299211614592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.767578125,0.0,1548.2998046875,1895.4371337890625,0.0,3059.4873046875,0.9104419946670532,1.0,0.0,3.0,1.0,0.0
17839440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.938383162021637,0.5487344861030579,0.495104432106018,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.9263072609901428,0.5312628746032715,0.5042524933815002,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.8730947375297546,0.4483150839805603,0.3153245151042938,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8483791947364807,0.4104505181312561,0.3912974894046783,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.7225592732429504,0.2478464841842651,1.131322145462036,285.0034484863281,284.95001220703125,299.48175048828125,294.79595947265625,297.906982421875,297.2234802246094,286.0025939941406,1.0,0.6407941579818726,0.4008614122867584,0.4008614122867584,1.0,1.0,-3.40730094909668,1.028428077697754,2.3788726329803467,0.2613092064857483,0.9463594555854796,0.9463594555854796,0.0,184.6518402099609,192.0,60111.3984375,0.0,3328.54736328125,1.0,280.341796875,284.2457275390625,297.774658203125,301.6103515625,293.1499938964844,293.1499938964844,280.04998779296875,33364.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632497787475586,1.0,0.0,0.0,3.681228637695313,3.681252479553223,9.042299211614592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.767578125,0.0,1548.2998046875,1895.4371337890625,0.0,3059.4873046875,0.9104419946670532,1.0,0.0,3.0,1.0,0.0
17839500,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788452148437,0.9358824491500854,0.5479047298431396,0.4947653710842132,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788757324219,0.9248985052108764,0.5322134494781494,0.5054306983947754,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8714492917060852,0.4483005404472351,0.3155267536640167,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.8469910025596619,0.410668283700943,0.3917394280433655,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.7212473154067993,0.2477784901857376,1.1318116188049316,284.8789367675781,284.95001220703125,299.4916076660156,294.8009033203125,297.90789794921875,297.2217102050781,285.87713623046875,1.0,0.641875147819519,0.4003999531269073,0.4003999531269073,1.0,1.0,-3.409680128097534,1.0279297828674316,2.3817503452301025,0.2602855563163757,0.8606634736061096,0.8606634736061096,0.0,186.12521362304688,192.0,61073.45703125,0.0,3342.620849609375,1.0,280.097412109375,284.1030578613281,297.83233642578125,301.8360900878906,293.1499938964844,293.1499938964844,280.04998779296875,37582.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692626357078552,1.0,0.0,0.0,3.649116039276123,3.649140357971192,8.885229476618406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.109375,0.0,1544.02392578125,1895.4371337890625,0.0,3115.8935546875,0.9040250182151794,1.0,0.0,3.0,1.0,0.0
17839560,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.9322248101234436,0.5468931198120117,0.4939257502555847,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.9224733710289,0.5330229997634888,0.5062679648399353,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.8689431548118591,0.44813272356987,0.315472662448883,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.8448387384414673,0.4107554256916046,0.3919082880020141,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.7192721962928772,0.2476048469543457,1.1314795017242432,284.90484619140625,284.95001220703125,299.50146484375,294.8057556152344,297.9078674316406,297.2185974121094,285.90631103515625,1.0,0.6428114175796509,0.3999556005001068,0.3999556005001068,1.0,1.0,-3.4094181060791016,1.0265629291534424,2.382855176925659,0.2589498460292816,0.85783851146698,0.85783851146698,0.0,187.97984313964844,195.0,60808.578125,0.0,3352.8173828125,1.0,280.0577087402344,284.1263732910156,297.8258056640625,301.7779235839844,293.1499938964844,293.1499938964844,280.3500061035156,38624.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709642887115479,1.0,0.0,0.0,3.570764541625977,3.5707883834838867,8.507769848620228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.994140625,0.0,1465.9991455078125,1895.4371337890625,0.0,3131.856201171875,0.889861524105072,1.0,0.0,3.0,1.0,0.0
17839620,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.9275304079055786,0.546353280544281,0.4932246506214142,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.919970452785492,0.5356128811836243,0.5085692405700684,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.8659194111824036,0.4487838745117187,0.3158248960971832,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.8422971367835999,0.4117044508457184,0.3927136361598968,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.7167350053787231,0.2477546036243438,1.132022500038147,285.00360107421875,284.95001220703125,299.5212707519531,294.8151550292969,297.91363525390625,297.2206115722656,286.0027770996094,1.0,0.6448237895965576,0.3990668952465057,0.3990668952465057,1.0,1.0,-3.413378953933716,1.025391697883606,2.3879871368408203,0.256664365530014,0.9481725692749025,0.9481725692749025,0.0,190.76124572753903,198.0,60188.11328125,0.0,3378.234375,1.0,280.3418273925781,284.24322509765625,297.7938232421875,301.6348876953125,293.1499938964844,293.1499938964844,280.04998779296875,33383.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863074779510498,1.0,0.0,0.0,3.688293933868408,3.6883180141448975,9.077042477656504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.4384765625,0.0,1556.411376953125,1895.4371337890625,0.0,3057.845703125,0.9120557904243468,1.0,0.0,3.0,1.0,0.0
17839680,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.9275304079055786,0.546353280544281,0.4932246506214142,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.919970452785492,0.5356128811836243,0.5085692405700684,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.8659194111824036,0.4487838745117187,0.3158248960971832,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.8422971367835999,0.4117044508457184,0.3927136361598968,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.7167350053787231,0.2477546036243438,1.132022500038147,285.00360107421875,284.95001220703125,299.5212707519531,294.8151550292969,297.91363525390625,297.2206115722656,286.0027770996094,1.0,0.6448237895965576,0.3990668952465057,0.3990668952465057,1.0,1.0,-3.413378953933716,1.025391697883606,2.3879871368408203,0.256664365530014,0.9481725692749025,0.9481725692749025,0.0,190.76124572753903,198.0,60188.11328125,0.0,3378.234375,1.0,280.3418273925781,284.24322509765625,297.7938232421875,301.6348876953125,293.1499938964844,293.1499938964844,280.04998779296875,33383.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863074779510498,1.0,0.0,0.0,3.688293933868408,3.6883180141448975,9.077042477656504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.4384765625,0.0,1556.411376953125,1895.4371337890625,0.0,3057.845703125,0.9120557904243468,1.0,0.0,3.0,1.0,0.0
17839740,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9216113686561584,0.544424831867218,0.4919701516628265,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9164227843284608,0.5373172163963318,0.5105366706848145,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.8620440363883972,0.4485658407211303,0.315950483083725,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.8389994502067566,0.4119704961776733,0.3932905793190002,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.713509202003479,0.2474959343671798,1.1321099996566772,284.9042663574219,284.95001220703125,299.5411071777344,294.8240966796875,297.91461181640625,297.2158508300781,285.9057006835937,1.0,0.6467903256416321,0.3981781899929046,0.3981781899929046,1.0,1.0,-3.4151957035064697,1.023449182510376,2.3917465209960938,0.2544884383678436,0.8589580655097961,0.8589580655097961,0.0,194.086166381836,201.0,60882.8203125,0.0,3401.857421875,1.0,280.0572509765625,284.1230773925781,297.84429931640625,301.801513671875,293.1499938964844,293.1499938964844,280.3500061035156,38677.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708151578903198,1.0,0.0,0.0,3.5775959491729736,3.577619791030884,8.540354201613809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.2294921875,0.0,1473.732421875,1895.4371337890625,0.0,3130.45703125,0.8913599252700806,1.0,0.0,3.0,1.0,0.0
17839800,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9216113686561584,0.544424831867218,0.4919701516628265,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9164227843284608,0.5373172163963318,0.5105366706848145,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.8620440363883972,0.4485658407211303,0.315950483083725,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.8389994502067566,0.4119704961776733,0.3932905793190002,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.713509202003479,0.2474959343671798,1.1321099996566772,284.9042663574219,284.95001220703125,299.5411071777344,294.8240966796875,297.91461181640625,297.2158508300781,285.9057006835937,1.0,0.6467903256416321,0.3981781899929046,0.3981781899929046,1.0,1.0,-3.4151957035064697,1.023449182510376,2.3917465209960938,0.2544884383678436,0.8589580655097961,0.8589580655097961,0.0,194.086166381836,201.0,60882.8203125,0.0,3401.857421875,1.0,280.0572509765625,284.1230773925781,297.84429931640625,301.801513671875,293.1499938964844,293.1499938964844,280.3500061035156,38677.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708151578903198,1.0,0.0,0.0,3.5775959491729736,3.577619791030884,8.540354201613809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.2294921875,0.0,1473.732421875,1895.4371337890625,0.0,3130.45703125,0.8913599252700806,1.0,0.0,3.0,1.0,0.0
17839860,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.9171717762947084,0.5438073873519897,0.4911943078041076,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.9141486883163452,0.5398650765419006,0.51279217004776,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.8592357635498047,0.4491891264915466,0.3162798583507538,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.8366407155990601,0.4128882884979248,0.39406219124794,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.7109988331794739,0.2476318180561065,1.1325782537460327,285.0037841796875,284.95001220703125,299.5610656738281,294.83258056640625,297.9205017089844,297.21795654296875,286.0029602050781,1.0,0.6487521529197693,0.3973373472690582,0.3973373472690582,1.0,1.0,-3.418854236602783,1.022270917892456,2.396583318710327,0.2526100575923919,0.9497211575508118,0.9497211575508118,0.0,196.863510131836,204.0,60250.6953125,0.0,3426.637939453125,1.0,280.34185791015625,284.24090576171875,297.8111877441406,301.6567077636719,293.1499938964844,293.1499938964844,280.04998779296875,33401.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628928065299988,1.0,0.0,0.0,3.694370985031128,3.694394826889038,9.106977927331172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.931640625,0.0,1563.4158935546875,1895.4371337890625,0.0,3056.138671875,0.9134374856948853,1.0,0.0,3.0,1.0,0.0
17839920,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.9171717762947084,0.5438073873519897,0.4911943078041076,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.9141486883163452,0.5398650765419006,0.51279217004776,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.8592357635498047,0.4491891264915466,0.3162798583507538,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.8366407155990601,0.4128882884979248,0.39406219124794,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.7109988331794739,0.2476318180561065,1.1325782537460327,285.0037841796875,284.95001220703125,299.5610656738281,294.83258056640625,297.9205017089844,297.21795654296875,286.0029602050781,1.0,0.6487521529197693,0.3973373472690582,0.3973373472690582,1.0,1.0,-3.418854236602783,1.022270917892456,2.396583318710327,0.2526100575923919,0.9497211575508118,0.9497211575508118,0.0,196.863510131836,204.0,60250.6953125,0.0,3426.637939453125,1.0,280.34185791015625,284.24090576171875,297.8111877441406,301.6567077636719,293.1499938964844,293.1499938964844,280.04998779296875,33401.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628928065299988,1.0,0.0,0.0,3.694370985031128,3.694394826889038,9.106977927331172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.931640625,0.0,1563.4158935546875,1895.4371337890625,0.0,3056.138671875,0.9134374856948853,1.0,0.0,3.0,1.0,0.0
17839980,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.9116432666778564,0.5418115854263306,0.4898697137832641,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.910888135433197,0.541521430015564,0.5147110819816589,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8556045293807983,0.4489415884017944,0.3163819313049316,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.8335433602333069,0.4131205379962921,0.3946046233177185,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.7077512145042419,0.2473586052656173,1.132593035697937,284.90447998046875,284.95001220703125,299.5810852050781,294.840576171875,297.9215393066406,297.2132263183594,285.9054870605469,1.0,0.6506704092025757,0.3964965343475342,0.3964965343475342,1.0,1.0,-3.420371532440185,1.020341396331787,2.4000301361083984,0.2506771981716156,0.8604127168655396,0.8604127168655396,0.0,200.18728637695312,207.0,60956.57421875,0.0,3449.61181640625,1.0,280.05792236328125,284.1203918457031,297.8601379394531,301.82196044921875,293.1499938964844,293.1499938964844,280.3500061035156,38526.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705803155899048,1.0,0.0,0.0,3.585411071777344,3.585434913635254,8.577707149015623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.513671875,0.0,1481.062255859375,1895.4371337890625,0.0,3128.254150390625,0.8930748105049133,1.0,0.0,3.0,1.0,0.0
17840040,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.9116432666778564,0.5418115854263306,0.4898697137832641,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.910888135433197,0.541521430015564,0.5147110819816589,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8556045293807983,0.4489415884017944,0.3163819313049316,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.8335433602333069,0.4131205379962921,0.3946046233177185,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.7077512145042419,0.2473586052656173,1.132593035697937,284.90447998046875,284.95001220703125,299.5810852050781,294.840576171875,297.9215393066406,297.2132263183594,285.9054870605469,1.0,0.6506704092025757,0.3964965343475342,0.3964965343475342,1.0,1.0,-3.420371532440185,1.020341396331787,2.4000301361083984,0.2506771981716156,0.8604127168655396,0.8604127168655396,0.0,200.18728637695312,207.0,60956.57421875,0.0,3449.61181640625,1.0,280.05792236328125,284.1203918457031,297.8601379394531,301.82196044921875,293.1499938964844,293.1499938964844,280.3500061035156,38526.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705803155899048,1.0,0.0,0.0,3.585411071777344,3.585434913635254,8.577707149015623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.513671875,0.0,1481.062255859375,1895.4371337890625,0.0,3128.254150390625,0.8930748105049133,1.0,0.0,3.0,1.0,0.0
17840100,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.9091171026229858,0.5413883328437805,0.4892297685146332,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.9094279408454896,0.5427097678184509,0.5156618356704712,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.8539159893989563,0.4491651952266693,0.3164183795452118,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01580810546875,0.832101047039032,0.4135016500949859,0.3948495984077453,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.7061768770217896,0.2473684102296829,1.1324137449264526,285.0160522460937,284.95001220703125,299.59112548828125,294.8443603515625,297.924072265625,297.21368408203125,286.0174865722656,1.0,0.6515665650367737,0.3960761129856109,0.3960761129856109,1.0,1.0,-3.4208617210388184,1.019289493560791,2.401572227478028,0.2495607435703277,0.9384177327156068,0.9384177327156068,0.0,201.7511749267578,207.0,60120.9375,0.0,3459.912841796875,1.0,280.30029296875,284.2481994628906,297.8127746582031,301.61541748046875,293.1499938964844,293.1499938964844,280.3500061035156,34102.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646342754364014,1.0,0.0,0.0,3.6339478492736816,3.6339714527130127,8.811516636342276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.4521484375,0.0,1501.2489013671875,1895.4371337890625,0.0,3072.474853515625,0.9019491672515868,1.0,0.0,3.0,1.0,0.0
17840160,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.9075725078582764,0.541128933429718,0.4890345931053161,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.9088250994682312,0.5440356731414795,0.5169295072555542,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.8529741168022156,0.4495384693145752,0.3166913092136383,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.8313236236572266,0.4140085875988006,0.3953460156917572,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.7052463889122009,0.2474811226129531,1.132996678352356,285.0044250488281,284.95001220703125,299.6011657714844,294.8480224609375,297.9276123046875,297.21551513671875,286.00311279296875,1.0,0.6525879502296448,0.3956645131111145,0.3956645131111145,1.0,1.0,-3.4237759113311768,1.019088864326477,2.4046871662139893,0.2488003224134445,0.95136696100235,0.95136696100235,0.0,202.9595642089844,210.0,60304.18359375,0.0,3473.849365234375,1.0,280.3428039550781,284.2387390136719,297.8258361816406,301.6751708984375,293.1499938964844,293.1499938964844,280.04998779296875,33333.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862658679485321,1.0,0.0,0.0,3.701237440109253,3.701261520385742,9.140862857748288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.609375,0.0,1570.69287109375,1895.4371337890625,0.0,3053.9423828125,0.914748191833496,1.0,0.0,3.0,1.0,0.0
17840220,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.902650773525238,0.5390896797180176,0.4876732528209686,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.9058893918991088,0.5456594228744507,0.5188248157501221,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.8495845794677734,0.4492643475532532,0.3167803287506103,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.8284116387367249,0.4142102897167206,0.3958656191825866,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.7021104693412781,0.2471955865621566,1.1329705715179443,284.90386962890625,284.95001220703125,299.6213684082031,294.8549194335937,297.9283752441406,297.2104187011719,285.9049377441406,1.0,0.6544679403305054,0.3948412835597992,0.3948412835597992,1.0,1.0,-3.425128698348999,1.0171407461166382,2.407987833023072,0.2469178438186645,0.8611127734184265,0.8611127734184265,0.0,206.2680053710937,213.0,60998.7421875,0.0,3496.396240234375,1.0,280.05792236328125,284.11749267578125,297.8745422363281,301.8397521972656,293.1499938964844,293.1499938964844,280.3500061035156,38549.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703988194465637,1.0,0.0,0.0,3.590349197387696,3.590373039245605,8.601351169090776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.212890625,0.0,1486.578125,1895.4371337890625,0.0,3126.5517578125,0.8941805362701416,1.0,0.0,3.0,1.0,0.0
17840280,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.902650773525238,0.5390896797180176,0.4876732528209686,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.9058893918991088,0.5456594228744507,0.5188248157501221,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.8495845794677734,0.4492643475532532,0.3167803287506103,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.8284116387367249,0.4142102897167206,0.3958656191825866,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.7021104693412781,0.2471955865621566,1.1329705715179443,284.90386962890625,284.95001220703125,299.6213684082031,294.8549194335937,297.9283752441406,297.2104187011719,285.9049377441406,1.0,0.6544679403305054,0.3948412835597992,0.3948412835597992,1.0,1.0,-3.425128698348999,1.0171407461166382,2.407987833023072,0.2469178438186645,0.8611127734184265,0.8611127734184265,0.0,206.2680053710937,213.0,60998.7421875,0.0,3496.396240234375,1.0,280.05792236328125,284.11749267578125,297.8745422363281,301.8397521972656,293.1499938964844,293.1499938964844,280.3500061035156,38549.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703988194465637,1.0,0.0,0.0,3.590349197387696,3.590373039245605,8.601351169090776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.212890625,0.0,1486.578125,1895.4371337890625,0.0,3126.5517578125,0.8941805362701416,1.0,0.0,3.0,1.0,0.0
17840340,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.89902663230896,0.5383654236793518,0.4868133962154388,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.9040676951408386,0.5481594800949097,0.521030068397522,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.8471328020095825,0.4498383700847626,0.3170770406723022,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8263234496116638,0.4150722920894623,0.3965853154659271,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.699722945690155,0.2473079413175583,1.1333346366882324,285.0040588378906,284.95001220703125,299.64166259765625,294.8612365722656,297.9346618652344,297.2130126953125,286.0032043457031,1.0,0.6563516855239868,0.3940180540084839,0.3940180540084839,1.0,1.0,-3.428398609161377,1.0158562660217283,2.4125423431396484,0.2450335472822189,0.952087938785553,0.952087938785553,0.0,209.0253143310547,216.0,60333.921875,0.0,3520.30419921875,1.0,280.34197998046875,284.2364501953125,297.83990478515625,301.6917724609375,293.1499938964844,293.1499938964844,280.04998779296875,33431.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862528920173645,1.0,0.0,0.0,3.703842878341675,3.703866958618164,9.153736186817696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.2744140625,0.0,1574.3988037109375,1895.4371337890625,0.0,3052.72509765625,0.9155868887901306,1.0,0.0,3.0,1.0,0.0
17840400,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.89902663230896,0.5383654236793518,0.4868133962154388,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.9040676951408386,0.5481594800949097,0.521030068397522,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.8471328020095825,0.4498383700847626,0.3170770406723022,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8263234496116638,0.4150722920894623,0.3965853154659271,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.699722945690155,0.2473079413175583,1.1333346366882324,285.0040588378906,284.95001220703125,299.64166259765625,294.8612365722656,297.9346618652344,297.2130126953125,286.0032043457031,1.0,0.6563516855239868,0.3940180540084839,0.3940180540084839,1.0,1.0,-3.428398609161377,1.0158562660217283,2.4125423431396484,0.2450335472822189,0.952087938785553,0.952087938785553,0.0,209.0253143310547,216.0,60333.921875,0.0,3520.30419921875,1.0,280.34197998046875,284.2364501953125,297.83990478515625,301.6917724609375,293.1499938964844,293.1499938964844,280.04998779296875,33431.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862528920173645,1.0,0.0,0.0,3.703842878341675,3.703866958618164,9.153736186817696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.2744140625,0.0,1574.3988037109375,1895.4371337890625,0.0,3052.72509765625,0.9155868887901306,1.0,0.0,3.0,1.0,0.0
17840460,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.8943899273872375,0.536267876625061,0.4853955507278442,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.9014140367507936,0.5497812628746033,0.5229148864746094,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.8439098596572876,0.4495104253292084,0.3171324431896209,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.8235177397727966,0.415219247341156,0.3970591723918915,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.6966990232467651,0.2470117509365081,1.1332545280456543,284.903564453125,284.95001220703125,299.6620178222656,294.866943359375,297.9354553222656,297.2079772949219,285.90460205078125,1.0,0.6581957340240479,0.393200159072876,0.393200159072876,1.0,1.0,-3.4295098781585693,1.0138330459594729,2.4156768321990967,0.2430785745382309,0.8617547154426575,0.8617547154426575,0.0,212.3404541015625,219.0,61029.2578125,0.0,3542.36376953125,1.0,280.057861328125,284.1148681640625,297.8865966796875,301.854248046875,293.1499938964844,293.1499938964844,280.3500061035156,38562.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702338933944702,1.0,0.0,0.0,3.594421148300171,3.59444522857666,8.620872904430144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.4208984375,0.0,1491.093505859375,1895.4371337890625,0.0,3125.004638671875,0.8950929641723633,1.0,0.0,3.0,1.0,0.0
17840520,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.8943899273872375,0.536267876625061,0.4853955507278442,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.9014140367507936,0.5497812628746033,0.5229148864746094,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.8439098596572876,0.4495104253292084,0.3171324431896209,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.8235177397727966,0.415219247341156,0.3970591723918915,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.6966990232467651,0.2470117509365081,1.1332545280456543,284.903564453125,284.95001220703125,299.6620178222656,294.866943359375,297.9354553222656,297.2079772949219,285.90460205078125,1.0,0.6581957340240479,0.393200159072876,0.393200159072876,1.0,1.0,-3.4295098781585693,1.0138330459594729,2.4156768321990967,0.2430785745382309,0.8617547154426575,0.8617547154426575,0.0,212.3404541015625,219.0,61029.2578125,0.0,3542.36376953125,1.0,280.057861328125,284.1148681640625,297.8865966796875,301.854248046875,293.1499938964844,293.1499938964844,280.3500061035156,38562.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702338933944702,1.0,0.0,0.0,3.594421148300171,3.59444522857666,8.620872904430144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.4208984375,0.0,1491.093505859375,1895.4371337890625,0.0,3125.004638671875,0.8950929641723633,1.0,0.0,3.0,1.0,0.0
