time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.8908687829971313,0.5354712605476379,0.4844734370708465,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.8997583389282227,0.5523036122322083,0.525136411190033,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8415583372116089,0.4500113129615783,0.3173804879188537,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8214805126190186,0.4160096645355224,0.3977139890193939,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.6943973898887634,0.2471143901348114,1.1335763931274414,285.00408935546875,284.95001220703125,299.6824951171875,294.8719787597656,297.94189453125,297.21075439453125,286.00323486328125,1.0,0.6600419878959656,0.3923822343349457,0.3923822343349457,1.0,1.0,-3.432537078857422,1.0124733448028564,2.420063734054565,0.241086333990097,0.9528852701187134,0.9528852701187134,0.0,215.1018829345703,222.0,60354.8359375,0.0,3565.7880859375,1.0,280.3420104980469,284.2342834472656,297.8507080078125,301.7044677734375,293.1499938964844,293.1499938964844,280.04998779296875,33445.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623754978179932,1.0,0.0,0.0,3.7072274684906006,3.70725154876709,9.170472594632884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.8876953125,0.0,1578.3607177734375,1895.4371337890625,0.0,3051.285888671875,0.9163593053817748,1.0,0.0,3.0,1.0,0.0
17840640,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.8908687829971313,0.5354712605476379,0.4844734370708465,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.8997583389282227,0.5523036122322083,0.525136411190033,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8415583372116089,0.4500113129615783,0.3173804879188537,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8214805126190186,0.4160096645355224,0.3977139890193939,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.6943973898887634,0.2471143901348114,1.1335763931274414,285.00408935546875,284.95001220703125,299.6824951171875,294.8719787597656,297.94189453125,297.21075439453125,286.00323486328125,1.0,0.6600419878959656,0.3923822343349457,0.3923822343349457,1.0,1.0,-3.432537078857422,1.0124733448028564,2.420063734054565,0.241086333990097,0.9528852701187134,0.9528852701187134,0.0,215.1018829345703,222.0,60354.8359375,0.0,3565.7880859375,1.0,280.3420104980469,284.2342834472656,297.8507080078125,301.7044677734375,293.1499938964844,293.1499938964844,280.04998779296875,33445.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623754978179932,1.0,0.0,0.0,3.7072274684906006,3.70725154876709,9.170472594632884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.8876953125,0.0,1578.3607177734375,1895.4371337890625,0.0,3051.285888671875,0.9163593053817748,1.0,0.0,3.0,1.0,0.0
17840700,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.8890543580055237,0.5344857573509216,0.4839866459369659,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.8988955616950989,0.5531941056251526,0.5262658596038818,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.8403643369674683,0.4499035775661468,0.317520797252655,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785400390625,0.8204390406608582,0.4161266386508941,0.3980659246444702,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.6932563781738281,0.247017040848732,1.1339390277862549,284.8782043457031,284.95001220703125,299.6927490234375,294.8742370605469,297.94293212890625,297.2091369628906,285.8762512207031,1.0,0.6610181331634521,0.3919732868671417,0.3919732868671417,1.0,1.0,-3.434345245361328,1.0118849277496338,2.4224603176116943,0.2402275800704956,0.8662693500518799,0.8662693500518799,0.0,216.5619964599609,222.0,61324.625,0.0,3578.675048828125,1.0,280.0968322753906,284.0899353027344,297.9057312011719,301.9277648925781,293.1499938964844,293.1499938964844,280.04998779296875,37561.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683952689170837,1.0,0.0,0.0,3.675971508026123,3.6759960651397705,9.016490594149218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.291015625,0.0,1574.0218505859375,1895.4371337890625,0.0,3107.757080078125,0.9100464582443236,1.0,0.0,3.0,1.0,0.0
17840760,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.8863702416419983,0.5333163738250732,0.4830018579959869,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.8972614407539368,0.5539528727531433,0.527054488658905,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.8384677767753601,0.449632465839386,0.3173974156379699,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.8187376260757446,0.4161059856414795,0.3981368243694305,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.6914770007133484,0.2468069642782211,1.1334582567214966,284.9029541015625,284.95001220703125,299.7032165527344,294.8763427734375,297.9429016113281,297.2059326171875,285.9045715332031,1.0,0.6618641018867493,0.3915750980377197,0.3915750980377197,1.0,1.0,-3.4334704875946045,1.0104141235351562,2.423056364059448,0.2390299141407013,0.8618210554122925,0.8618210554122925,0.0,218.43405151367188,225.0,61021.484375,0.0,3587.56103515625,1.0,280.0619506835937,284.11248779296875,297.89617919921875,301.8601379394531,293.1499938964844,293.1499938964844,280.3500061035156,38683.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701067566871643,1.0,0.0,0.0,3.595806360244751,3.59583044052124,8.627518468529161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.306640625,0.0,1493.484619140625,1895.4371337890625,0.0,3123.812255859375,0.8954302668571472,1.0,0.0,3.0,1.0,0.0
17840820,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.8830217123031616,0.5325039029121399,0.4820583462715149,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.8957474231719971,0.5564817190170288,0.5292755365371704,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.8362612724304199,0.450111836194992,0.3176242709159851,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8167843222618103,0.4168671071529388,0.3987562358379364,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.6892951726913452,0.2469042837619781,1.1337432861328125,285.0040283203125,284.95001220703125,299.7237243652344,294.8799743652344,297.9495544433594,297.208984375,286.0031433105469,1.0,0.6636677384376526,0.3907968997955322,0.3907968997955322,1.0,1.0,-3.436358690261841,1.009117603302002,2.427241086959839,0.237024113535881,0.953522562980652,0.953522562980652,0.0,221.16226196289065,228.0,60366.73046875,0.0,3610.520751953125,1.0,280.342041015625,284.23199462890625,297.8587951660156,301.7138671875,293.1499938964844,293.1499938964844,280.04998779296875,33454.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622652292251587,1.0,0.0,0.0,3.7102127075195312,3.7102370262146,9.185249041365752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.8408203125,0.0,1581.839111328125,1895.4371337890625,0.0,3050.251708984375,0.9170074462890624,1.0,0.0,3.0,1.0,0.0
17840880,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.8830217123031616,0.5325039029121399,0.4820583462715149,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.8957474231719971,0.5564817190170288,0.5292755365371704,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.8362612724304199,0.450111836194992,0.3176242709159851,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8167843222618103,0.4168671071529388,0.3987562358379364,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.6892951726913452,0.2469042837619781,1.1337432861328125,285.0040283203125,284.95001220703125,299.7237243652344,294.8799743652344,297.9495544433594,297.208984375,286.0031433105469,1.0,0.6636677384376526,0.3907968997955322,0.3907968997955322,1.0,1.0,-3.436358690261841,1.009117603302002,2.427241086959839,0.237024113535881,0.953522562980652,0.953522562980652,0.0,221.16226196289065,228.0,60366.73046875,0.0,3610.520751953125,1.0,280.342041015625,284.23199462890625,297.8587951660156,301.7138671875,293.1499938964844,293.1499938964844,280.04998779296875,33454.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622652292251587,1.0,0.0,0.0,3.7102127075195312,3.7102370262146,9.185249041365752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.8408203125,0.0,1581.839111328125,1895.4371337890625,0.0,3050.251708984375,0.9170074462890624,1.0,0.0,3.0,1.0,0.0
17840940,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.8787581324577332,0.5303449630737305,0.4805846512317657,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.8934355974197388,0.5581326484680176,0.5311985611915588,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.8333614468574524,0.4497188031673431,0.3176322281360626,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.8141483068466187,0.4169403314590454,0.3991581499576568,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.686532199382782,0.2465924322605133,1.133607029914856,284.9023132324219,284.95001220703125,299.7445068359375,294.8828430175781,297.9507751464844,297.2044677734375,285.90380859375,1.0,0.6654546856880188,0.3900126218795776,0.3900126218795776,1.0,1.0,-3.437237501144409,1.007105827331543,2.430131673812866,0.2349406480789184,0.862178385257721,0.862178385257721,0.0,224.45523071289065,231.0,61044.24609375,0.0,3631.9677734375,1.0,280.0570678710937,284.109619140625,297.90338134765625,301.8736572265625,293.1499938964844,293.1499938964844,280.3500061035156,38746.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700693845748901,1.0,0.0,0.0,3.5986990928649902,3.5987231731414795,8.641404747322667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.607421875,0.0,1497.0985107421875,1895.4371337890625,0.0,3123.461669921875,0.8960673809051514,1.0,0.0,3.0,1.0,0.0
17841000,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.8787581324577332,0.5303449630737305,0.4805846512317657,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.8934355974197388,0.5581326484680176,0.5311985611915588,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.8333614468574524,0.4497188031673431,0.3176322281360626,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.8141483068466187,0.4169403314590454,0.3991581499576568,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.686532199382782,0.2465924322605133,1.133607029914856,284.9023132324219,284.95001220703125,299.7445068359375,294.8828430175781,297.9507751464844,297.2044677734375,285.90380859375,1.0,0.6654546856880188,0.3900126218795776,0.3900126218795776,1.0,1.0,-3.437237501144409,1.007105827331543,2.430131673812866,0.2349406480789184,0.862178385257721,0.862178385257721,0.0,224.45523071289065,231.0,61044.24609375,0.0,3631.9677734375,1.0,280.0570678710937,284.109619140625,297.90338134765625,301.8736572265625,293.1499938964844,293.1499938964844,280.3500061035156,38746.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700693845748901,1.0,0.0,0.0,3.5986990928649902,3.5987231731414795,8.641404747322667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.607421875,0.0,1497.0985107421875,1895.4371337890625,0.0,3123.461669921875,0.8960673809051514,1.0,0.0,3.0,1.0,0.0
17841060,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.8755254745483398,0.5295047163963318,0.479611873626709,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.8920252919197083,0.5607062578201294,0.5334553122520447,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.8312476873397827,0.450188010931015,0.3178491294384002,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.8122268915176392,0.4176893234252929,0.3997626006603241,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.6844267845153809,0.2466829717159271,1.1338558197021484,285.0041809082031,284.95001220703125,299.765380859375,294.88494873046875,297.957763671875,297.2077941894531,286.0033264160156,1.0,0.667251467704773,0.3892728686332702,0.3892728686332702,1.0,1.0,-3.4400596618652344,1.0058881044387815,2.434171438217163,0.2329661697149276,0.9541062116622924,0.9541062116622924,0.0,227.20098876953125,234.0,60368.1328125,0.0,3654.9306640625,1.0,280.3420104980469,284.2299499511719,297.8639221191406,301.7195739746094,293.1499938964844,293.1499938964844,280.04998779296875,33464.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622177839279175,1.0,0.0,0.0,3.7121481895446777,3.712172269821167,9.19483397865406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.3349609375,0.0,1584.1258544921875,1895.4371337890625,0.0,3049.806396484375,0.9174907207489014,1.0,0.0,3.0,1.0,0.0
17841120,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.8755254745483398,0.5295047163963318,0.479611873626709,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.8920252919197083,0.5607062578201294,0.5334553122520447,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.8312476873397827,0.450188010931015,0.3178491294384002,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.8122268915176392,0.4176893234252929,0.3997626006603241,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.6844267845153809,0.2466829717159271,1.1338558197021484,285.0041809082031,284.95001220703125,299.765380859375,294.88494873046875,297.957763671875,297.2077941894531,286.0033264160156,1.0,0.667251467704773,0.3892728686332702,0.3892728686332702,1.0,1.0,-3.4400596618652344,1.0058881044387815,2.434171438217163,0.2329661697149276,0.9541062116622924,0.9541062116622924,0.0,227.20098876953125,234.0,60368.1328125,0.0,3654.9306640625,1.0,280.3420104980469,284.2299499511719,297.8639221191406,301.7195739746094,293.1499938964844,293.1499938964844,280.04998779296875,33464.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622177839279175,1.0,0.0,0.0,3.7121481895446777,3.712172269821167,9.19483397865406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.3349609375,0.0,1584.1258544921875,1895.4371337890625,0.0,3049.806396484375,0.9174907207489014,1.0,0.0,3.0,1.0,0.0
17841180,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.871449887752533,0.5273433327674866,0.4781250059604645,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.8898602724075317,0.562385082244873,0.5353991389274597,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.8284823894500732,0.4497883319854736,0.3178481161594391,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.8096393942832947,0.4177497029304504,0.4001481831073761,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.6817851662635803,0.2463676631450653,1.133691430091858,284.90289306640625,284.95001220703125,299.7863464355469,294.88623046875,297.95928955078125,297.2035522460937,285.9039611816406,1.0,0.6690220236778259,0.3885330855846405,0.3885330855846405,1.0,1.0,-3.440883159637451,1.0039820671081543,2.436901092529297,0.2309678345918655,0.8630495071411133,0.8630495071411133,0.0,230.49041748046875,237.0,61058.3125,0.0,3676.255859375,1.0,280.05780029296875,284.10748291015625,297.9063415527344,301.87744140625,293.1499938964844,293.1499938964844,280.3500061035156,38587.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700075745582581,1.0,0.0,0.0,3.6025829315185547,3.602606773376465,8.660067010168859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.3828125,0.0,1500.15771484375,1895.4371337890625,0.0,3122.881591796875,0.8969156742095947,1.0,0.0,3.0,1.0,0.0
17841240,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.871449887752533,0.5273433327674866,0.4781250059604645,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.8898602724075317,0.562385082244873,0.5353991389274597,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.8284823894500732,0.4497883319854736,0.3178481161594391,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.8096393942832947,0.4177497029304504,0.4001481831073761,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.6817851662635803,0.2463676631450653,1.133691430091858,284.90289306640625,284.95001220703125,299.7863464355469,294.88623046875,297.95928955078125,297.2035522460937,285.9039611816406,1.0,0.6690220236778259,0.3885330855846405,0.3885330855846405,1.0,1.0,-3.440883159637451,1.0039820671081543,2.436901092529297,0.2309678345918655,0.8630495071411133,0.8630495071411133,0.0,230.49041748046875,237.0,61058.3125,0.0,3676.255859375,1.0,280.05780029296875,284.10748291015625,297.9063415527344,301.87744140625,293.1499938964844,293.1499938964844,280.3500061035156,38587.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700075745582581,1.0,0.0,0.0,3.6025829315185547,3.602606773376465,8.660067010168859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.3828125,0.0,1500.15771484375,1895.4371337890625,0.0,3122.881591796875,0.8969156742095947,1.0,0.0,3.0,1.0,0.0
17841300,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.8695454001426697,0.5268365144729614,0.4774147868156433,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.8888819217681885,0.5636138916015625,0.5363726019859314,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154113769531,0.8271781802177429,0.4499418139457702,0.3178330361843109,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.8084024786949158,0.4180522263050079,0.4003143012523651,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140686035156,0.6805098056793213,0.2463580071926117,1.133418083190918,285.0155639648437,284.95001220703125,299.7969055175781,294.8865661621094,297.9623107910156,297.2045593261719,286.0170288085937,1.0,0.6698498725891113,0.3881631791591644,0.3881631791591644,1.0,1.0,-3.441045999526977,1.00295090675354,2.438095092773437,0.2298129349946975,0.941460132598877,0.941460132598877,0.0,232.03884887695312,237.0,60196.6484375,0.0,3685.762939453125,1.0,280.3006896972656,284.2365417480469,297.8554992675781,301.665771484375,293.1499938964844,293.1499938964844,280.3500061035156,34177.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641133904457092,1.0,0.0,0.0,3.649527072906494,3.649550676345825,8.887230933396495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.2392578125,0.0,1519.0108642578125,1895.4371337890625,0.0,3067.588134765625,0.9054840207099916,1.0,0.0,3.0,1.0,0.0
17841360,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.8683714866638184,0.526494562625885,0.4771443903446197,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.8885721564292908,0.5649955868721008,0.5376870036125183,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.826471745967865,0.4502515196800232,0.3180599808692932,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8077547550201416,0.4184882640838623,0.4007412791252136,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.6797805428504944,0.2464553415775299,1.13392436504364,285.00469970703125,284.95001220703125,299.8074645996094,294.8866882324219,297.96649169921875,297.2071533203125,286.0033874511719,1.0,0.6708070635795593,0.3877989649772644,0.3877989649772644,1.0,1.0,-3.4436943531036377,1.0027706623077393,2.4409236907958984,0.2289974987506866,0.9548944234848022,0.9548944234848022,0.0,233.2310791015625,240.0,60367.13671875,0.0,3699.221435546875,1.0,280.3429260253906,284.227783203125,297.86505126953125,301.7211303710937,293.1499938964844,293.1499938964844,280.04998779296875,33391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621960282325745,1.0,0.0,0.0,3.715641260147095,3.715665340423584,9.212146210302308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.7802734375,0.0,1587.5595703125,1895.4371337890625,0.0,3049.6025390625,0.9180392622947692,1.0,0.0,3.0,1.0,0.0
17841420,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.8645042777061462,0.524332582950592,0.4756647944450378,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.8865678310394287,0.5667062401771545,0.5396683216094971,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.8238359689712524,0.4498456716537475,0.318059355020523,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.805207371711731,0.4185377359390259,0.4011216163635254,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.6772736310958862,0.2461381703615188,1.1337625980377195,284.9027099609375,284.95001220703125,299.82867431640625,294.88623046875,297.9682006835937,297.2031555175781,285.9037780761719,1.0,0.6725699305534363,0.3870705068111419,0.3870705068111419,1.0,1.0,-3.4445693492889404,1.0009065866470337,2.4436628818511963,0.2270482927560806,0.8633403182029724,0.8633403182029724,0.0,236.50868225097656,243.0,61052.2578125,0.0,3720.634765625,1.0,280.05780029296875,284.1049499511719,297.9066162109375,301.8778686523437,293.1499938964844,293.1499938964844,280.3500061035156,38592.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87008136510849,1.0,0.0,0.0,3.604454040527344,3.604478120803833,8.669065891808714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.451171875,0.0,1502.24072265625,1895.4371337890625,0.0,3123.57421875,0.8973313570022583,1.0,0.0,3.0,1.0,0.0
17841480,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.8645042777061462,0.524332582950592,0.4756647944450378,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.8865678310394287,0.5667062401771545,0.5396683216094971,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.8238359689712524,0.4498456716537475,0.318059355020523,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.805207371711731,0.4185377359390259,0.4011216163635254,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.6772736310958862,0.2461381703615188,1.1337625980377195,284.9027099609375,284.95001220703125,299.82867431640625,294.88623046875,297.9682006835937,297.2031555175781,285.9037780761719,1.0,0.6725699305534363,0.3870705068111419,0.3870705068111419,1.0,1.0,-3.4445693492889404,1.0009065866470337,2.4436628818511963,0.2270482927560806,0.8633403182029724,0.8633403182029724,0.0,236.50868225097656,243.0,61052.2578125,0.0,3720.634765625,1.0,280.05780029296875,284.1049499511719,297.9066162109375,301.8778686523437,293.1499938964844,293.1499938964844,280.3500061035156,38592.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87008136510849,1.0,0.0,0.0,3.604454040527344,3.604478120803833,8.669065891808714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.451171875,0.0,1502.24072265625,1895.4371337890625,0.0,3123.57421875,0.8973313570022583,1.0,0.0,3.0,1.0,0.0
17841540,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.8615885972976685,0.5234802961349487,0.4746891260147095,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8854066729545593,0.56935715675354,0.541997492313385,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.8219202160835266,0.450306236743927,0.3182721436023712,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8033717274665833,0.4192677438259125,0.4017099142074585,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.67537522315979,0.2462243288755417,1.1339973211288452,285.00421142578125,284.95001220703125,299.8500061035156,294.8848876953125,297.9755859375,297.2069396972656,286.0033569335937,1.0,0.6743488311767578,0.3863420486450195,0.3863420486450195,1.0,1.0,-3.4474339485168457,0.999719500541687,2.447714328765869,0.2251198887825012,0.9549574255943298,0.9549574255943298,0.0,239.2400054931641,246.0,60351.93359375,0.0,3743.73486328125,1.0,280.3420715332031,284.2253112792969,297.8643493652344,301.7201232910156,293.1499938964844,293.1499938964844,280.04998779296875,33477.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623685240745544,1.0,0.0,0.0,3.7156708240509033,3.715695142745972,9.212293434757156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.1943359375,0.0,1588.2503662109375,1895.4371337890625,0.0,3051.220703125,0.9182862043380736,1.0,0.0,3.0,1.0,0.0
17841600,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.8615885972976685,0.5234802961349487,0.4746891260147095,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8854066729545593,0.56935715675354,0.541997492313385,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.8219202160835266,0.450306236743927,0.3182721436023712,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8033717274665833,0.4192677438259125,0.4017099142074585,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.67537522315979,0.2462243288755417,1.1339973211288452,285.00421142578125,284.95001220703125,299.8500061035156,294.8848876953125,297.9755859375,297.2069396972656,286.0033569335937,1.0,0.6743488311767578,0.3863420486450195,0.3863420486450195,1.0,1.0,-3.4474339485168457,0.999719500541687,2.447714328765869,0.2251198887825012,0.9549574255943298,0.9549574255943298,0.0,239.2400054931641,246.0,60351.93359375,0.0,3743.73486328125,1.0,280.3420715332031,284.2253112792969,297.8643493652344,301.7201232910156,293.1499938964844,293.1499938964844,280.04998779296875,33477.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623685240745544,1.0,0.0,0.0,3.7156708240509033,3.715695142745972,9.212293434757156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.1943359375,0.0,1588.2503662109375,1895.4371337890625,0.0,3051.220703125,0.9182862043380736,1.0,0.0,3.0,1.0,0.0
17841660,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.8547930717468262,0.5193191766738892,0.4718841016292572,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8802254796028137,0.5689650774002075,0.5425412654876709,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.8163556456565857,0.4477917551994324,0.3171920478343963,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.7975988984107971,0.4171159565448761,0.4005723893642425,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.6694391965866089,0.2435667812824249,1.126226544380188,284.8937683105469,284.95001220703125,299.8727722167969,294.88140869140625,297.9622497558594,297.1820678710937,285.8946838378906,1.0,0.6751347184181213,0.3856137692928314,0.3856137692928314,1.0,1.0,-3.4327316284179688,0.9926009774208068,2.4401304721832275,0.2216885089874267,0.8546943664550781,0.8546943664550781,0.0,244.5885467529297,249.0,60719.45703125,0.0,3739.18603515625,1.0,280.0578308105469,284.09912109375,297.9002990722656,301.8591003417969,293.1499938964844,293.1499938964844,280.3500061035156,39144.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700195550918579,1.0,0.0,0.0,3.58976411819458,3.5897879600524902,8.598547651672561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.4345703125,0.0,1490.318359375,1895.4371337890625,0.0,3122.994140625,0.894414484500885,1.0,0.0,3.0,1.0,0.0
17841720,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.8547930717468262,0.5193191766738892,0.4718841016292572,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8802254796028137,0.5689650774002075,0.5425412654876709,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.8163556456565857,0.4477917551994324,0.3171920478343963,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.7975988984107971,0.4171159565448761,0.4005723893642425,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.6694391965866089,0.2435667812824249,1.126226544380188,284.8937683105469,284.95001220703125,299.8727722167969,294.88140869140625,297.9622497558594,297.1820678710937,285.8946838378906,1.0,0.6751347184181213,0.3856137692928314,0.3856137692928314,1.0,1.0,-3.4327316284179688,0.9926009774208068,2.4401304721832275,0.2216885089874267,0.8546943664550781,0.8546943664550781,0.0,244.5885467529297,249.0,60719.45703125,0.0,3739.18603515625,1.0,280.0578308105469,284.09912109375,297.9002990722656,301.8591003417969,293.1499938964844,293.1499938964844,280.3500061035156,39144.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700195550918579,1.0,0.0,0.0,3.58976411819458,3.5897879600524902,8.598547651672561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.4345703125,0.0,1490.318359375,1895.4371337890625,0.0,3122.994140625,0.894414484500885,1.0,0.0,3.0,1.0,0.0
17841780,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.8504429459571838,0.5174873471260071,0.4699172973632812,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.8773837089538574,0.5704474449157715,0.5436550378799438,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8127983808517456,0.4471402168273926,0.3165345191955566,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.7939348220825195,0.4165666997432709,0.3998329043388366,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.6652795076370239,0.2421493232250213,1.1191507577896118,284.989990234375,284.95001220703125,299.89813232421875,294.8747253417969,297.9633483886719,297.1762084960937,285.9891662597656,1.0,0.6755089163780212,0.3848854899406433,0.3848854899406433,1.0,1.0,-3.4214978218078613,0.9866865873336792,2.434811353683472,0.2181024402379989,0.9348797798156738,0.9348797798156738,0.0,247.99256896972656,252.0,59711.828125,0.0,3731.759521484375,1.0,280.3418884277344,284.2191772460937,297.84912109375,301.671875,293.1499938964844,293.1499938964844,280.04998779296875,34040.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612366914749146,1.0,0.0,0.0,3.681546211242676,3.681570053100586,9.043858995028132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.3291015625,0.0,1553.7640380859375,1895.4371337890625,0.0,3040.60400390625,0.9109586477279664,1.0,0.0,3.0,1.0,0.0
17841840,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.8504429459571838,0.5174873471260071,0.4699172973632812,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.8773837089538574,0.5704474449157715,0.5436550378799438,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8127983808517456,0.4471402168273926,0.3165345191955566,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.7939348220825195,0.4165666997432709,0.3998329043388366,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.6652795076370239,0.2421493232250213,1.1191507577896118,284.989990234375,284.95001220703125,299.89813232421875,294.8747253417969,297.9633483886719,297.1762084960937,285.9891662597656,1.0,0.6755089163780212,0.3848854899406433,0.3848854899406433,1.0,1.0,-3.4214978218078613,0.9866865873336792,2.434811353683472,0.2181024402379989,0.9348797798156738,0.9348797798156738,0.0,247.99256896972656,252.0,59711.828125,0.0,3731.759521484375,1.0,280.3418884277344,284.2191772460937,297.84912109375,301.671875,293.1499938964844,293.1499938964844,280.04998779296875,34040.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612366914749146,1.0,0.0,0.0,3.681546211242676,3.681570053100586,9.043858995028132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.3291015625,0.0,1553.7640380859375,1895.4371337890625,0.0,3040.60400390625,0.9109586477279664,1.0,0.0,3.0,1.0,0.0
17841900,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.8487647771835327,0.5161975622177124,0.4691015183925628,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.8764960169792175,0.570999264717102,0.5444248914718628,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692321777344,0.8115116357803345,0.4466671943664551,0.3163815438747406,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.7926432490348816,0.4162178039550781,0.3996959328651428,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.6637822389602661,0.2415064722299575,1.1168032884597778,284.8691101074219,284.95001220703125,299.9117736816406,294.8702392578125,297.9637756347656,297.1726989746094,285.86798095703125,1.0,0.6758081316947937,0.3845213651657104,0.3845213651657104,1.0,1.0,-3.418274402618408,0.9845268726348876,2.4337475299835205,0.2167204171419143,0.8474428653717041,0.8474428653717041,0.0,249.36639404296875,252.0,60466.25390625,0.0,3731.943115234375,1.0,280.0976257324219,284.08233642578125,297.89678955078125,301.8748779296875,293.1499938964844,293.1499938964844,280.04998779296875,38575.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667266368865967,1.0,0.0,0.0,3.630265474319458,3.6302897930145264,8.793668371254171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.4208984375,0.0,1530.488525390625,1895.4371337890625,0.0,3092.103515625,0.9003958106040955,1.0,0.0,3.0,1.0,0.0
17841960,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.8466450572013855,0.5148554444313049,0.4679152965545654,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.8752090334892273,0.5715146064758301,0.544933021068573,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.8098294138908386,0.446145623922348,0.3160459995269775,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.7909943461418152,0.415837824344635,0.3993783593177795,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.6620294451713562,0.2408664375543594,1.1141419410705566,284.90069580078125,284.95001220703125,299.92596435546875,294.8650207519531,297.9644470214844,297.1688537597656,285.9020690917969,1.0,0.6760387420654297,0.3843216598033905,0.3843216598033905,1.0,1.0,-3.4134726524353027,0.9822947978973388,2.431177854537964,0.2155778259038925,0.8464421033859253,0.8464421033859253,0.0,250.9853363037109,240.0,60059.00390625,0.0,3729.71826171875,1.0,280.0578918457031,284.1115417480469,297.8798828125,301.7951965332031,293.1499938964844,293.1499938964844,280.3500061035156,39282.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678830862045288,1.0,0.0,0.0,3.5397486686706543,3.5397722721099854,8.360613605873368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.0546875,0.0,1437.7540283203125,1895.4371337890625,0.0,3102.9521484375,0.8835790753364563,1.0,0.0,3.0,1.0,0.0
17842020,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.8491885662078857,0.513656735420227,0.4663645029067993,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8798609375953674,0.5737121105194092,0.5465407371520996,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.8129469752311707,0.4462093114852905,0.3157634437084198,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.7942731380462646,0.4159995317459106,0.3991283178329468,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.6640291213989258,0.2402633130550384,1.1097553968429563,284.9945678710937,284.95001220703125,299.9560546875,294.8525085449219,297.9742736816406,297.1720886230469,285.99371337890625,1.0,0.6726476550102234,0.3839222490787506,0.3839222490787506,1.0,1.0,-3.407618284225464,0.979157567024231,2.4284608364105225,0.213681012392044,0.9289929866790771,0.9289929866790771,0.0,246.3423614501953,228.0,59232.015625,0.0,3688.522705078125,1.0,280.341552734375,284.2258605957031,297.8280334472656,301.6190490722656,293.1499938964844,293.1499938964844,280.04998779296875,33794.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593482971191406,1.0,0.0,0.0,3.645463228225708,3.645486831665039,8.867449423632934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.8232421875,0.0,1511.6448974609375,1895.4371337890625,0.0,3022.892822265625,0.9026972651481628,1.0,0.0,3.0,1.0,0.0
17842080,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.8491885662078857,0.513656735420227,0.4663645029067993,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8798609375953674,0.5737121105194092,0.5465407371520996,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.8129469752311707,0.4462093114852905,0.3157634437084198,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.7942731380462646,0.4159995317459106,0.3991283178329468,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.6640291213989258,0.2402633130550384,1.1097553968429563,284.9945678710937,284.95001220703125,299.9560546875,294.8525085449219,297.9742736816406,297.1720886230469,285.99371337890625,1.0,0.6726476550102234,0.3839222490787506,0.3839222490787506,1.0,1.0,-3.407618284225464,0.979157567024231,2.4284608364105225,0.213681012392044,0.9289929866790771,0.9289929866790771,0.0,246.3423614501953,228.0,59232.015625,0.0,3688.522705078125,1.0,280.341552734375,284.2258605957031,297.8280334472656,301.6190490722656,293.1499938964844,293.1499938964844,280.04998779296875,33794.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593482971191406,1.0,0.0,0.0,3.645463228225708,3.645486831665039,8.867449423632934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.8232421875,0.0,1511.6448974609375,1895.4371337890625,0.0,3022.892822265625,0.9026972651481628,1.0,0.0,3.0,1.0,0.0
17842140,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.854229211807251,0.5113555788993835,0.4642815887928009,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.8874223828315735,0.5751587748527527,0.5477924346923828,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.818442165851593,0.4455846846103668,0.3152503669261932,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.8001725077629089,0.4156422317028045,0.3986452519893646,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.6683487296104431,0.2394725233316421,1.1051697731018066,284.9043273925781,284.95001220703125,299.9882507324219,294.8373413085937,297.980224609375,297.1692810058594,285.90496826171875,1.0,0.6675167083740234,0.3835228383541107,0.3835228383541107,1.0,1.0,-3.3999128341674805,0.9753934741020204,2.4245193004608154,0.2117270231246948,0.8428896069526672,0.8428896069526672,0.0,238.4134216308593,216.0,59634.140625,0.0,3623.934814453125,1.0,280.05841064453125,284.1159362792969,297.8546447753906,301.7434387207031,293.1499938964844,293.1499938964844,280.3500061035156,38961.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666174411773682,1.0,0.0,0.0,3.5123367309570312,3.512359857559204,8.231624519794423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.462890625,0.0,1406.660888671875,1895.4371337890625,0.0,3091.078857421875,0.8772462606430054,1.0,0.0,3.0,1.0,0.0
17842200,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.854229211807251,0.5113555788993835,0.4642815887928009,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.8874223828315735,0.5751587748527527,0.5477924346923828,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.818442165851593,0.4455846846103668,0.3152503669261932,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.8001725077629089,0.4156422317028045,0.3986452519893646,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.6683487296104431,0.2394725233316421,1.1051697731018066,284.9043273925781,284.95001220703125,299.9882507324219,294.8373413085937,297.980224609375,297.1692810058594,285.90496826171875,1.0,0.6675167083740234,0.3835228383541107,0.3835228383541107,1.0,1.0,-3.3999128341674805,0.9753934741020204,2.4245193004608154,0.2117270231246948,0.8428896069526672,0.8428896069526672,0.0,238.4134216308593,216.0,59634.140625,0.0,3623.934814453125,1.0,280.05841064453125,284.1159362792969,297.8546447753906,301.7434387207031,293.1499938964844,293.1499938964844,280.3500061035156,38961.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666174411773682,1.0,0.0,0.0,3.5123367309570312,3.512359857559204,8.231624519794423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.462890625,0.0,1406.660888671875,1895.4371337890625,0.0,3091.078857421875,0.8772462606430054,1.0,0.0,3.0,1.0,0.0
17842260,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.8622953295707703,0.5103597044944763,0.4627287685871124,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8981408476829529,0.5775982737541199,0.5494337677955627,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8264393210411072,0.4458799064159393,0.3149853050708771,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8087682723999023,0.416025847196579,0.3984118998050689,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.675084114074707,0.2391938865184784,1.101343870162964,284.9942321777344,284.95001220703125,300.0223388671875,294.8197326660156,297.9927978515625,297.1750793457031,285.9933776855469,1.0,0.6615200042724609,0.3830554783344269,0.3830554783344269,1.0,1.0,-3.3948099613189697,0.972322404384613,2.422487497329712,0.2096557766199112,0.9233689308166504,0.9233689308166504,0.0,228.0864105224609,204.0,58830.09375,0.0,3551.91552734375,1.0,280.3413391113281,284.2265625,297.7972106933594,301.5640563964844,293.1499938964844,293.1499938964844,280.04998779296875,33705.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858506977558136,1.0,0.0,0.0,3.6199467182159424,3.6199698448181152,8.743747912376421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.05859375,0.0,1482.96484375,1895.4371337890625,0.0,3015.003173828125,0.8968839645385742,1.0,0.0,3.0,1.0,0.0
17842320,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.8622953295707703,0.5103597044944763,0.4627287685871124,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8981408476829529,0.5775982737541199,0.5494337677955627,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8264393210411072,0.4458799064159393,0.3149853050708771,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8087682723999023,0.416025847196579,0.3984118998050689,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.675084114074707,0.2391938865184784,1.101343870162964,284.9942321777344,284.95001220703125,300.0223388671875,294.8197326660156,297.9927978515625,297.1750793457031,285.9933776855469,1.0,0.6615200042724609,0.3830554783344269,0.3830554783344269,1.0,1.0,-3.3948099613189697,0.972322404384613,2.422487497329712,0.2096557766199112,0.9233689308166504,0.9233689308166504,0.0,228.0864105224609,204.0,58830.09375,0.0,3551.91552734375,1.0,280.3413391113281,284.2265625,297.7972106933594,301.5640563964844,293.1499938964844,293.1499938964844,280.04998779296875,33705.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858506977558136,1.0,0.0,0.0,3.6199467182159424,3.6199698448181152,8.743747912376421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.05859375,0.0,1482.96484375,1895.4371337890625,0.0,3015.003173828125,0.8968839645385742,1.0,0.0,3.0,1.0,0.0
17842380,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8712522387504578,0.5082302689552307,0.4606944918632507,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.9101656675338744,0.5792219638824463,0.5507489442825317,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8351979851722717,0.445437341928482,0.3145202100276947,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8177618980407715,0.4158216118812561,0.3979716897010803,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.6827223896980286,0.2386296987533569,1.097327470779419,284.9057312011719,284.95001220703125,300.05816650390625,294.7998352050781,298.0006408691406,297.1737670898437,285.9062805175781,1.0,0.6550294160842896,0.382588118314743,0.382588118314743,1.0,1.0,-3.388033151626587,0.9686776995658876,2.4193553924560547,0.2075485587120056,0.8389492630958557,0.8389492630958557,0.0,217.35548400878903,192.0,59231.91015625,0.0,3473.83349609375,1.0,280.0586242675781,284.1177978515625,297.8185729980469,301.6830139160156,293.1499938964844,293.1499938964844,280.3500061035156,38896.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660625219345093,1.0,0.0,0.0,3.487436294555664,3.487459421157837,8.115324590107775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.041015625,0.0,1380.4259033203125,1895.4371337890625,0.0,3085.873291015625,0.8716951012611389,1.0,0.0,3.0,1.0,0.0
